time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,0.0001105231203837,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,0.0001163862034445,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,8.596247062087059e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,0.0001163861816166,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,0.0005520848790183,285.95751953125,294.1499938964844,299.6539001464844,296.7817077636719,300.18212890625,299.6819152832031,287.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177619677037,2.6635463612478816e-08,0.0011775930179283,-0.0686877816915512,0.0,0.0,0.0,-0.0180170815438032,60.0,20.883602142333984,0.0,-9.455192184759653e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,0.0001106740674003,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,0.0001165451685665,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,8.607987547293305e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,0.0001165451467386,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,0.0005528389010578,285.9646911621094,294.1499938964844,299.6356506347656,296.7634582519531,300.17626953125,299.6640014648437,287.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179227954708,2.6823562038202908e-08,0.001179201179184,-0.0691772475838661,0.0,0.0,0.0,-0.018110329285264,60.0,20.84580993652344,0.0,-9.48103604514472e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,0.0001108262804336,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,0.0001167054506368,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,8.619826257927343e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,0.0001167054288089,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,0.0005535992677323,285.97186279296875,294.1499938964844,299.6169738769531,296.74481201171875,300.1702575683594,299.64569091796875,287.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808502022176,2.7013232539729883e-08,0.001180823193863,-0.0696707591414451,0.0,0.0,0.0,-0.0182043574750423,60.0,20.8076229095459,0.0,-9.507131437658245e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,0.0001111317105824,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,0.0001170270770671,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,8.643582259537652e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,0.0001170270625152,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.0005551249487325,285.9862976074219,294.1499938964844,299.57843017578125,296.7065734863281,300.15789794921875,299.6082458496094,287.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841033119708,2.7393818768928213e-08,0.0011840759543702,-0.0706608667969703,0.0,0.0,0.0,-0.0183930229395627,60.0,20.73027229309082,0.0,-9.55960146598045e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,0.0001111317105824,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,0.0001170270770671,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,8.643582259537652e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,0.0001170270625152,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.0005551249487325,285.9862976074219,294.1499938964844,299.57843017578125,296.7065734863281,300.15789794921875,299.6082458496094,287.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841033119708,2.7393818768928213e-08,0.0011840759543702,-0.0706608667969703,0.0,0.0,0.0,-0.0183930229395627,60.0,20.73027229309082,0.0,-9.55960146598045e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,0.0001114394908654,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,0.000117351191875,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,8.667520160088316e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,0.0001173511700471,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,0.0005566623876802,286.0008544921875,294.1499938964844,299.5384521484375,296.6672058105469,300.144775390625,299.56884765625,287.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873831972479,2.7777343092338924e-08,0.001187355373986,-0.0716584101319313,0.0,0.0,0.0,-0.0185831524431705,60.0,20.649309158325195,0.0,-9.612622164922868e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,0.0001114394908654,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,0.000117351191875,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,8.667520160088316e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,0.0001173511700471,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,0.0005566623876802,286.0008544921875,294.1499938964844,299.5384521484375,296.6672058105469,300.144775390625,299.56884765625,287.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873831972479,2.7777343092338924e-08,0.001187355373986,-0.0716584101319313,0.0,0.0,0.0,-0.0185831524431705,60.0,20.649309158325195,0.0,-9.612622164922868e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,0.0001117402425734,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,0.0001176678924821,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,8.690912363817915e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0001176678706542,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0005581646692007,286.0154724121094,294.1499938964844,299.49725341796875,296.6268615722656,300.1308898925781,299.5279846191406,287.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905872961506,2.8152108200174566e-08,0.001190559240058,-0.0726329684257507,0.0,0.0,0.0,-0.0187689345329999,60.0,20.565141677856445,0.0,-9.664573497047969e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,0.0001117402425734,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,0.0001176678924821,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,8.690912363817915e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0001176678706542,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0005581646692007,286.0154724121094,294.1499938964844,299.49725341796875,296.6268615722656,300.1308898925781,299.5279846191406,287.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905872961506,2.8152108200174566e-08,0.001190559240058,-0.0726329684257507,0.0,0.0,0.0,-0.0187689345329999,60.0,20.565141677856445,0.0,-9.664573497047969e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,0.0001120372035074,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,0.0001179806058644,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,8.714009163668379e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,0.0001179805840365,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,0.0005596480914391,286.0301818847656,294.1499938964844,299.4550476074219,296.5858154296875,300.1165466308594,299.4864196777344,287.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937520466744,2.852215352788789e-08,0.0011937235249206,-0.0735950618982315,0.0,0.0,0.0,-0.0189523827284574,60.0,20.478836059570312,0.0,-9.71600826460417e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,0.0001120372035074,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,0.0001179806058644,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,8.714009163668379e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,0.0001179805840365,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,0.0005596480914391,286.0301818847656,294.1499938964844,299.4550476074219,296.5858154296875,300.1165466308594,299.4864196777344,287.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937520466744,2.852215352788789e-08,0.0011937235249206,-0.0735950618982315,0.0,0.0,0.0,-0.0189523827284574,60.0,20.478836059570312,0.0,-9.71600826460417e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0001121798341046,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0001181308034574,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,8.725102088646963e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,0.0001181307816295,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,0.0005603605532087,286.03759765625,294.1499938964844,299.43359375,296.5650939941406,300.1088256835937,299.4649353027344,287.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952706845477,2.869987980602673e-08,0.0011952419299632,-0.0740570649504661,0.0,0.0,0.0,-0.0190404839813709,60.0,20.43371963500977,0.0,-9.740759310261637e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0001123233523685,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.000118281932373,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,8.736264862818643e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.0001182819178211,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,0.0005610774969682,286.0450134277344,294.1499938964844,299.4119873046875,296.54425048828125,300.1011657714844,299.4435119628906,287.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967994505539,2.8878723412617543e-08,0.0011967705795541,-0.0745219215750694,0.0,0.0,0.0,-0.0191291403025388,60.0,20.388669967651367,0.0,-9.765697939201345e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874206542969,0.0,0.0,0.0001126082424889,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874206542969,0.0,0.0,0.0001185819346574,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,8.758423064136878e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.0001185819201054,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,0.0005625005578622,286.0599060058594,294.1499938964844,299.36834716796875,296.5023193359375,300.0853576660156,299.400146484375,287.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998355621472,2.9233726550614847e-08,0.0011998063419014,-0.0754445344209671,0.0,0.0,0.0,-0.0193051323294639,60.0,20.296951293945312,0.0,-9.815295953785609e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874206542969,0.0,0.0,0.0001126082424889,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874206542969,0.0,0.0,0.0001185819346574,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,8.758423064136878e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.0001185819201054,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,0.0005625005578622,286.0599060058594,294.1499938964844,299.36834716796875,296.5023193359375,300.0853576660156,299.400146484375,287.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998355621472,2.9233726550614847e-08,0.0011998063419014,-0.0754445344209671,0.0,0.0,0.0,-0.0193051323294639,60.0,20.296951293945312,0.0,-9.815295953785609e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0001128974181483,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0001188864480354,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,8.780914504313841e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,0.0001188864334835,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0005639450391754,286.0748596191406,294.1499938964844,299.32427978515625,296.4602966308594,300.0688171386719,299.35626220703125,287.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202916027978,2.9594071193628224e-08,0.0012028864584863,-0.0763808265328407,0.0,0.0,0.0,-0.0194837637245655,60.0,20.20517349243164,0.0,-9.865767935934856e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0001128974181483,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0001188864480354,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,8.780914504313841e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,0.0001188864334835,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0005639450391754,286.0748596191406,294.1499938964844,299.32427978515625,296.4602966308594,300.0688171386719,299.35626220703125,287.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202916027978,2.9594071193628224e-08,0.0012028864584863,-0.0763808265328407,0.0,0.0,0.0,-0.0194837637245655,60.0,20.20517349243164,0.0,-9.865767935934856e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,0.0001131410754169,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,0.0001191430346807,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,8.799865463515744e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,0.0001191430128528,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91131591796875,0.0,0.0,0.0005651621613651,286.08746337890625,294.1499938964844,299.2870788574219,296.425048828125,300.0549011230469,299.31939697265625,287.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055113911628,2.989769498640271e-08,0.0012054814724251,-0.0771695971488952,0.0,0.0,0.0,-0.0196342784911394,60.0,20.12802124023437,0.0,-9.90839552628131e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,0.0001131921453634,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,0.0001191968185594,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,8.803838136373088e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,0.0001191967967315,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,0.0005654173437505,286.0898742675781,294.1499938964844,299.27996826171875,296.4183349609375,300.052001953125,299.31231689453125,287.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060552835464,2.99613454046721e-08,0.0012060253648087,-0.077334925532341,0.0,0.0,0.0,-0.0196658298373222,60.0,20.11384010314941,0.0,-9.91734339095274e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,0.0001135235506808,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,0.0001195458025904,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,8.829613943817094e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,0.0001195457880385,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267883300781,0.0,0.0,0.0005670727696269,286.1050109863281,294.1499938964844,299.23565673828125,296.3766784667969,300.03424072265625,299.267822265625,287.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095868587493,3.037431994812323e-08,0.0012095564743503,-0.0784075036644935,0.0,0.0,0.0,-0.0198705587536096,60.0,20.025259017944336,0.0,-9.975497050618288e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,0.0001135235506808,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,0.0001195458025904,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,8.829613943817094e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,0.0001195457880385,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267883300781,0.0,0.0,0.0005670727696269,286.1050109863281,294.1499938964844,299.23565673828125,296.3766784667969,300.03424072265625,299.267822265625,287.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095868587493,3.037431994812323e-08,0.0012095564743503,-0.0784075036644935,0.0,0.0,0.0,-0.0198705587536096,60.0,20.025259017944336,0.0,-9.975497050618288e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0001136894643423,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0001197205128846,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,8.842517854645848e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,0.0001197204983327,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.000567901530303,286.1125793457031,294.1499938964844,299.21356201171875,296.35601806640625,300.0253295898437,299.2455749511719,287.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113557895645,3.0581070120661025e-08,0.0012113251723349,-0.0789443701505661,0.0,0.0,0.0,-0.0199730582535266,60.0,19.981077194213867,0.0,-1.0004674066976805e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,0.0001138542938861,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,0.0001198940881295,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,8.85533809196204e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,0.0001198940663016,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.0005687248776666,286.1202392578125,294.1499938964844,299.1915588378906,296.3354797363281,300.0158386230469,299.2235107421875,287.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213111099787,3.0786473814714554e-08,0.0012130802497267,-0.0794776678085327,0.0,0.0,0.0,-0.0200748778879642,60.0,19.93815040588379,0.0,-1.0033703290446284e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0001141907268902,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0001202483690576,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,8.881505345925689e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,0.0001202483472297,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,0.0005704054492525,286.135498046875,294.1499938964844,299.1478271484375,296.2950134277344,299.9972839355469,299.17919921875,287.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166970409452,3.1205722450522444e-08,0.001216665841639,-0.0805659964680671,0.0,0.0,0.0,-0.0202827211469411,60.0,19.850948333740234,0.0,-1.00930861890447e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0001141907268902,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0001202483690576,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,8.881505345925689e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,0.0001202483472297,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,0.0005704054492525,286.135498046875,294.1499938964844,299.1478271484375,296.2950134277344,299.9972839355469,299.17919921875,287.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166970409452,3.1205722450522444e-08,0.001216665841639,-0.0805659964680671,0.0,0.0,0.0,-0.0202827211469411,60.0,19.850948333740234,0.0,-1.00930861890447e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001145064888987,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0001205808803206,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,8.906063885660842e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0001205808584927,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,0.000571982760448,286.15087890625,294.1499938964844,299.10467529296875,296.2554016113281,299.97760009765625,299.13580322265625,287.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200594646856,3.1599203254017993e-08,0.0012200279161334,-0.0815871804952621,0.0,0.0,0.0,-0.0204777736216783,60.0,19.766176223754883,0.0,-1.0148978191182324e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001145064888987,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0001205808803206,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,8.906063885660842e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0001205808584927,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,0.000571982760448,286.15087890625,294.1499938964844,299.10467529296875,296.2554016113281,299.97760009765625,299.13580322265625,287.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200594646856,3.1599203254017993e-08,0.0012200279161334,-0.0815871804952621,0.0,0.0,0.0,-0.0204777736216783,60.0,19.766176223754883,0.0,-1.0148978191182324e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0001148223964264,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0001209135516546,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,8.93063479452394e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,0.0001209135298267,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,0.000573560828343,286.1662902832031,294.1499938964844,299.0623474121094,296.2168884277344,299.9577941894531,299.0927429199219,287.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234287569299,3.1992886562193235e-08,0.0012233967427164,-0.0826086327433586,0.0,0.0,0.0,-0.0206729527562856,60.0,19.680864334106445,0.0,-1.0205052092260305e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0001148223964264,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0001209135516546,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,8.93063479452394e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,0.0001209135298267,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,0.000573560828343,286.1662902832031,294.1499938964844,299.0623474121094,296.2168884277344,299.9577941894531,299.0927429199219,287.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234287569299,3.1992886562193235e-08,0.0012233967427164,-0.0826086327433586,0.0,0.0,0.0,-0.0206729527562856,60.0,19.680864334106445,0.0,-1.0205052092260305e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0001151244796346,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0001212316565215,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,8.95413031685166e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,0.0001212316419696,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0005750698037445,286.1817626953125,294.1499938964844,299.0209655761719,296.1796875,299.9376220703125,299.0502624511719,287.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226645312272,3.2369328550885263e-08,0.0012266129488125,-0.0835851281881332,0.0,0.0,0.0,-0.020859558135271,60.0,19.59629249572754,0.0,-1.0258816018904326e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0001151244796346,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0001212316565215,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,8.95413031685166e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,0.0001212316419696,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0005750698037445,286.1817626953125,294.1499938964844,299.0209655761719,296.1796875,299.9376220703125,299.0502624511719,287.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226645312272,3.2369328550885263e-08,0.0012266129488125,-0.0835851281881332,0.0,0.0,0.0,-0.020859558135271,60.0,19.59629249572754,0.0,-1.0258816018904326e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0001152583863586,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0001213726645801,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,8.964545122580603e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,0.0001213726500282,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,0.0005757386679761,286.1896057128906,294.1499938964844,299.000732421875,296.16162109375,299.92694091796875,299.0303955078125,287.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280705850571,3.2536195959664844e-08,0.001228037988767,-0.0840179026126861,0.0,0.0,0.0,-0.0209422707557678,60.0,19.555700302124023,0.0,-1.0282693096996809e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,0.0001154078490799,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,0.0001215300508192,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,8.976169920060784e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,0.0001215300362673,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,0.0005764852394349,286.1973571777344,294.1499938964844,298.9808044433594,296.1439819335937,299.9166259765625,299.00946044921875,287.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296646600589,3.2722446974275954e-08,0.0012296319473534,-0.0845009014010429,0.0,0.0,0.0,-0.0210346113890409,60.0,19.513784408569336,0.0,-1.0309376108352809e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,0.000115664632176,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,0.000121800461784,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,8.996141696115956e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,0.000121800447232,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,0.0005777679616585,286.2130432128906,294.1499938964844,298.9420471191406,296.1099548339844,299.8951721191406,298.9704284667969,287.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012323990231379,3.304244700075287e-08,0.0012323659611865,-0.0853306055068969,0.0,0.0,0.0,-0.0211932361125946,60.0,19.43270301818848,0.0,-1.0355301327535926e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,0.000115664632176,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,0.000121800461784,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,8.996141696115956e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,0.000121800447232,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,0.0005777679616585,286.2130432128906,294.1499938964844,298.9420471191406,296.1099548339844,299.8951721191406,298.9704284667969,287.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012323990231379,3.304244700075287e-08,0.0012323659611865,-0.0853306055068969,0.0,0.0,0.0,-0.0211932361125946,60.0,19.43270301818848,0.0,-1.0355301327535926e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,0.0001159155508503,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,0.0001220646881847,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.01565799722448e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,0.0001220646736328,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0005790214054286,286.2287292480469,294.1499938964844,298.9048767089844,296.077880859375,299.87359619140625,298.9320678710937,287.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350764591246,3.335513554247882e-08,0.0012350430479273,-0.0861411914229393,0.0,0.0,0.0,-0.0213482677936553,60.0,19.352209091186523,0.0,-1.0400275840538605e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,0.0001159155508503,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,0.0001220646881847,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,9.01565799722448e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,0.0001220646736328,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0005790214054286,286.2287292480469,294.1499938964844,298.9048767089844,296.077880859375,299.87359619140625,298.9320678710937,287.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350764591246,3.335513554247882e-08,0.0012350430479273,-0.0861411914229393,0.0,0.0,0.0,-0.0213482677936553,60.0,19.352209091186523,0.0,-1.0400275840538605e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.0001161297550424,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.0001222902501467,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,9.032317757373676e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,0.0001222902355948,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.0005800913786515,286.2431945800781,294.1499938964844,298.87225341796875,296.0502014160156,299.8535461425781,298.8978271484375,287.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373577337712,3.3622061579308144e-08,0.0012373240897431,-0.0868330150842666,0.0,0.0,0.0,-0.0214805882424116,60.0,19.27918815612793,0.0,-1.0438745334795385e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,0.0001161447435151,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,0.0001223060389747,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,9.033483365783468e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,0.0001223060244228,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0005801662337034,286.24444580078125,294.1499938964844,298.8695068359375,296.0478820800781,299.8517761230469,298.89520263671875,287.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375173391774,3.364074174783127e-08,0.0012374836951494,-0.0868814140558242,0.0,0.0,0.0,-0.0214898474514484,60.0,19.273239135742188,0.0,-1.0441439712849389e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
