time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,0.0001163523556897,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,0.0001225246669491,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,9.049631626112388e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,0.0001225246523972,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,0.0005812033195979,286.2602233886719,294.1499938964844,298.83612060546875,296.02020263671875,299.8297119140625,298.8600769042969,287.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397289974614,3.3899464568776245e-08,0.0012396951206028,-0.0875518545508384,0.0,0.0,0.0,-0.0216181017458438,60.0,19.19615364074707,0.0,-1.047879933935292e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,0.0001163523556897,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,0.0001225246669491,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,9.049631626112388e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,0.0001225246523972,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,0.0005812033195979,286.2602233886719,294.1499938964844,298.83612060546875,296.02020263671875,299.8297119140625,298.8600769042969,287.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397289974614,3.3899464568776245e-08,0.0012396951206028,-0.0875518545508384,0.0,0.0,0.0,-0.0216181017458438,60.0,19.19615364074707,0.0,-1.047879933935292e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.0001164462737506,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.000122623561765,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,9.056935959961264e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,0.0001226235472131,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07159423828125,0.0,0.0,0.0005816724733449,286.2681579589844,294.1499938964844,298.8202514648437,296.0072937011719,299.8185729980469,298.8433837890625,287.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407262111082,3.4016494510069606e-08,0.0012406922178342,-0.0878550857305526,0.0,0.0,0.0,-0.0216761026531457,60.0,19.158641815185547,0.0,-1.0495720914605045e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0001165341018349,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0001227160537382,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,9.063767356565222e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,0.0001227160391863,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,0.0005821111844852,286.27606201171875,294.1499938964844,298.8049621582031,295.9950256347656,299.8074035644531,298.8272705078125,287.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416620738804,3.4125939407658734e-08,0.0012416279641911,-0.0881386399269104,0.0,0.0,0.0,-0.0217303577810525,60.0,19.121692657470703,0.0,-1.0511557491099668e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,0.0001166962247225,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,0.0001228867768077,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,9.076376591110602e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,0.0001228867622558,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928955078125,0.0,0.0,0.0005829210276715,286.2919311523437,294.1499938964844,298.77618408203125,295.9725952148437,299.7850036621094,298.7962951660156,287.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433921219781,3.4327968023717403e-08,0.0012433577794581,-0.0886619985103607,0.0,0.0,0.0,-0.0218305233865976,60.0,19.04931831359864,0.0,-1.0540821904214681e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,0.0001166962247225,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,0.0001228867768077,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,9.076376591110602e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,0.0001228867622558,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928955078125,0.0,0.0,0.0005829210276715,286.2919311523437,294.1499938964844,298.77618408203125,295.9725952148437,299.7850036621094,298.7962951660156,287.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433921219781,3.4327968023717403e-08,0.0012433577794581,-0.0886619985103607,0.0,0.0,0.0,-0.0218305233865976,60.0,19.04931831359864,0.0,-1.0540821904214681e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,0.0001168241651612,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,0.0001230214984389,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,9.08632719074376e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,0.0001230214838869,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0005835601477883,286.307861328125,294.1499938964844,298.75,295.9530639648437,299.762451171875,298.7699279785156,287.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447527842596,3.44873924973399e-08,0.0012447183253243,-0.0890749469399452,0.0,0.0,0.0,-0.0219095423817634,60.0,18.98497772216797,0.0,-1.056394367537905e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,0.0001168241651612,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,0.0001230214984389,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,9.08632719074376e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,0.0001230214838869,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0005835601477883,286.307861328125,294.1499938964844,298.75,295.9530639648437,299.762451171875,298.7699279785156,287.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447527842596,3.44873924973399e-08,0.0012447183253243,-0.0890749469399452,0.0,0.0,0.0,-0.0219095423817634,60.0,18.98497772216797,0.0,-1.056394367537905e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0001169574170489,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0001231618225574,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216735839844,0.0,0.0,9.096691792365164e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0001231618080055,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,0.0005842257523909,286.3238220214844,294.1499938964844,298.7276306152344,295.9375915527344,299.73992919921875,298.7455139160156,287.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461729347705,3.4653439229259675e-08,0.0012461382430046,-0.0895050019025802,0.0,0.0,0.0,-0.0219918601214885,60.0,18.924352645874023,0.0,-1.0588053811488862e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0001169574170489,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0001231618225574,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216735839844,0.0,0.0,9.096691792365164e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.0001231618080055,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,0.0005842257523909,286.3238220214844,294.1499938964844,298.7276306152344,295.9375915527344,299.73992919921875,298.7455139160156,287.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461729347705,3.4653439229259675e-08,0.0012461382430046,-0.0895050019025802,0.0,0.0,0.0,-0.0219918601214885,60.0,18.924352645874023,0.0,-1.0588053811488862e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,0.0001171006369986,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,0.0001233126386068,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,9.107830555876716e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,0.0001233126240549,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,0.0005849411827512,286.3397827148437,294.1499938964844,298.7098693847656,295.9269714355469,299.7174377441406,298.7234802246094,287.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476972769945,3.4831906248200546e-08,0.0012476624688133,-0.089967168867588,0.0,0.0,0.0,-0.0220803245902061,60.0,18.87155532836914,0.0,-1.0613997147856936e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,0.0001171006369986,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,0.0001233126386068,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,9.107830555876716e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,0.0001233126240549,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,0.0005849411827512,286.3397827148437,294.1499938964844,298.7098693847656,295.9269714355469,299.7174377441406,298.7234802246094,287.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476972769945,3.4831906248200546e-08,0.0012476624688133,-0.089967168867588,0.0,0.0,0.0,-0.0220803245902061,60.0,18.87155532836914,0.0,-1.0613997147856936e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,0.0001171864496427,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,0.0001234030060004,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,9.114504791796207e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,0.0001234029914485,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,0.0005853698239661,286.3478088378906,294.1499938964844,298.70263671875,295.9233703613281,299.7063903808594,298.7163391113281,287.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486121850088,3.4938842929932434e-08,0.0012485772604122,-0.0902440696954727,0.0,0.0,0.0,-0.0221333391964435,60.0,18.85570335388184,0.0,-1.0629557323227345e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,0.0001172690754174,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,0.0001234900119015,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,9.120931645156816e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,0.0001234899973496,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503601074219,0.0,0.0,0.0005857826326973,286.3558349609375,294.1499938964844,298.6964111328125,295.9208984375,299.6952819824219,298.708251953125,287.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249493798241,3.5041814783198795e-08,0.0012494587572291,-0.090510681271553,0.0,0.0,0.0,-0.0221843924373388,60.0,18.83739852905273,0.0,-1.0644551196037356e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,0.0001174469216493,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,0.0001236772950505,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,9.13476396817714e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,0.0001236772804986,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0005866709980182,286.37188720703125,294.1499938964844,298.6869506835937,295.9190673828125,299.6732482910156,298.6952819824219,287.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513868277892,3.5263433062482363e-08,0.0012513515539467,-0.0910844355821609,0.0,0.0,0.0,-0.022294245660305,60.0,18.81029319763184,0.0,-1.067685744260416e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,0.0001174469216493,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,0.0001236772950505,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,9.13476396817714e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,0.0001236772804986,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0005866709980182,286.37188720703125,294.1499938964844,298.6869506835937,295.9190673828125,299.6732482910156,298.6952819824219,287.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513868277892,3.5263433062482363e-08,0.0012513515539467,-0.0910844355821609,0.0,0.0,0.0,-0.022294245660305,60.0,18.81029319763184,0.0,-1.067685744260416e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,0.0001176443402073,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,0.0001238851837115,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,9.150118421530352e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,0.0001238851691596,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,0.0005876571522094,286.3880310058594,294.1499938964844,298.6810913085937,295.9211730957031,299.6517944335937,298.6883850097656,288.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534904526546,3.5509454932025626e-08,0.0012534549459815,-0.0917212590575218,0.0,0.0,0.0,-0.0224162079393863,60.0,18.801834106445312,0.0,-1.0712778220067777e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,0.0001176443402073,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,0.0001238851837115,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,9.150118421530352e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,0.0001238851691596,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,0.0005876571522094,286.3880310058594,294.1499938964844,298.6810913085937,295.9211730957031,299.6517944335937,298.6883850097656,288.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534904526546,3.5509454932025626e-08,0.0012534549459815,-0.0917212590575218,0.0,0.0,0.0,-0.0224162079393863,60.0,18.801834106445312,0.0,-1.0712778220067777e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.0001178442107629,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.0001240956480614,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,9.165663504973054e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,0.0001240956335095,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19403076171875,0.0,0.0,0.0005886555300094,286.4041748046875,294.1499938964844,298.6785583496094,295.9269104003906,299.63043212890625,298.68212890625,288.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556191068142,3.5758525029905286e-08,0.0012555832508951,-0.092365875840187,0.0,0.0,0.0,-0.0225396770983934,60.0,18.79596328735352,0.0,-1.0749206325044725e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.0001178442107629,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.0001240956480614,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,9.165663504973054e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,0.0001240956335095,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19403076171875,0.0,0.0,0.0005886555300094,286.4041748046875,294.1499938964844,298.6785583496094,295.9269104003906,299.63043212890625,298.68212890625,288.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556191068142,3.5758525029905286e-08,0.0012555832508951,-0.092365875840187,0.0,0.0,0.0,-0.0225396770983934,60.0,18.79596328735352,0.0,-1.0749206325044725e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0001180592662421,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0001243221195181,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,9.1823902039323e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0001243221049662,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087097167969,0.0,0.0,0.0005897298105992,286.4203796386719,294.1499938964844,298.67901611328125,295.9360046386719,299.6097717285156,298.6811828613281,288.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,18.806150436401367,0.0,-1.07884723377083e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0001180592662421,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0001243221195181,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,9.1823902039323e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0001243221049662,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087097167969,0.0,0.0,0.0005897298105992,286.4203796386719,294.1499938964844,298.67901611328125,295.9360046386719,299.6097717285156,298.6811828613281,288.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,18.806150436401367,0.0,-1.07884723377083e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,0.0001181681072921,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,0.0001244367304025,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,9.190856508212164e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,0.0001244367158506,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,0.0005902735283598,286.4284973144531,294.1499938964844,298.68023681640625,295.94171142578125,299.5997009277344,298.6819152832031,288.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,18.81587600708008,0.0,-1.0808372508108732e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.0001182776832138,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.0001245521270902,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,9.199378837365656e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0001245521125383,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,0.0005908208549953,286.4366455078125,294.1499938964844,298.6820983886719,295.9481506347656,299.5897216796875,298.6831359863281,288.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,18.8272647857666,0.0,-1.082842473465462e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,0.0001184983266284,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,0.0001247844629688,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,9.216539183398707e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,0.0001247844484169,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,0.0005919230170547,286.4529113769531,294.1499938964844,298.6875,295.9630126953125,299.5700988769531,298.6868896484375,288.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.85433006286621,0.0,-1.086885959011852e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,0.0001184983266284,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,0.0001247844629688,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,9.216539183398707e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,0.0001247844484169,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,0.0005919230170547,286.4529113769531,294.1499938964844,298.6875,295.9630126953125,299.5700988769531,298.6868896484375,288.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.85433006286621,0.0,-1.086885959011852e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,0.0001187195666716,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,0.0001250174536835,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,9.233747550752014e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,0.0001250174391316,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,0.0005930282059125,286.4692687988281,294.1499938964844,298.69488525390625,295.9803466796875,299.5512084960937,298.6932373046875,288.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878279447555,0.0,0.0,0.0,-0.0230804663151502,60.0,18.89015388488769,0.0,-1.0909479897236453e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,0.0001187195666716,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,0.0001250174536835,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,9.233747550752014e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,0.0001250174391316,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,0.0005930282059125,286.4692687988281,294.1499938964844,298.69488525390625,295.9803466796875,299.5512084960937,298.6932373046875,288.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878279447555,0.0,0.0,0.0,-0.0230804663151502,60.0,18.89015388488769,0.0,-1.0909479897236453e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001189392860396,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001252488291356,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,9.250836592400448e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001252488145837,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.000594125711359,286.4856262207031,294.1499938964844,298.70391845703125,295.9997863769531,299.53277587890625,298.700927734375,288.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,18.93057632446289,0.0,-1.094989485750375e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001189392860396,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001252488291356,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,9.250836592400448e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001252488145837,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.000594125711359,286.4856262207031,294.1499938964844,298.70391845703125,295.9997863769531,299.53277587890625,298.700927734375,288.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,18.93057632446289,0.0,-1.094989485750375e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,0.0001191540650324,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,0.0001254749950021,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,9.26754146348685e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,0.0001254749804502,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,0.000595198594965,286.50201416015625,294.1499938964844,298.7142944335937,296.0210876464844,299.5149230957031,298.7101135253906,288.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.97618865966797,0.0,-1.0989474219513796e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,0.0001191540650324,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,0.0001254749950021,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,9.26754146348685e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,0.0001254749804502,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,0.000595198594965,286.50201416015625,294.1499938964844,298.7142944335937,296.0210876464844,299.5149230957031,298.7101135253906,288.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.97618865966797,0.0,-1.0989474219513796e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,0.0001192580311908,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,0.0001255844690604,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,9.275627235183492e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,0.0001255844545084,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,0.0005957179237157,286.5102233886719,294.1499938964844,298.7198486328125,296.0323181152344,299.5062866210937,298.7152404785156,288.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.001012802124023,0.0,-1.1008658162836585e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,0.0001193607677123,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,0.0001256926625501,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,9.28361841943115e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,0.0001256926479982,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,0.0005962311406619,286.5184631347656,294.1499938964844,298.72564697265625,296.0438842773437,299.4977111816406,298.72052001953125,288.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.026424407958984,0.0,-1.1027631785509585e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,0.0001195599325001,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,0.0001259023847524,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,9.299108933191746e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,0.0001259023702004,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,0.0005972260260023,286.534912109375,294.1499938964844,298.7376403808594,296.06793212890625,299.4808959960937,298.7315979003906,288.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.07918167114257,0.0,-1.1064460636589505e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,0.0001195599325001,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,0.0001259023847524,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,9.299108933191746e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,0.0001259023702004,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,0.0005972260260023,286.534912109375,294.1499938964844,298.7376403808594,296.06793212890625,299.4808959960937,298.7315979003906,288.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.07918167114257,0.0,-1.1064460636589505e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,0.0001197382880491,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,0.0001260902063222,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,9.312980546383189e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,0.0001260901917703,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282775878906,0.0,0.0,0.0005981169524602,286.5513916015625,294.1499938964844,298.75,296.0929260253906,299.4651184082031,298.7435607910156,288.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.135486602783203,0.0,-1.1097493057832253e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,0.0001197382880491,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,0.0001260902063222,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,9.312980546383189e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,0.0001260901917703,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282775878906,0.0,0.0,0.0005981169524602,286.5513916015625,294.1499938964844,298.75,296.0929260253906,299.4651184082031,298.7435607910156,288.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.135486602783203,0.0,-1.1097493057832253e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,0.0001199088146677,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,0.0001262697769561,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,9.326243889518082e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,0.0001262697624042,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,0.00059896876337,286.5679016113281,294.1499938964844,298.7623596191406,296.1185302734375,299.4496459960937,298.7554016113281,288.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.833148198850722e-08,0.0012775810901075,-0.0990181639790535,0.0,0.0,0.0,-0.0238151866942644,60.0,19.191802978515625,0.0,-1.112912215717188e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
