time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,0.0001199088146677,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,0.0001262697769561,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,9.326243889518082e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,0.0001262697624042,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,0.00059896876337,286.5679016113281,294.1499938964844,298.7623596191406,296.1185302734375,299.4496459960937,298.7554016113281,288.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.833148198850722e-08,0.0012775810901075,-0.0990181639790535,0.0,0.0,0.0,-0.0238151866942644,60.0,19.191802978515625,0.0,-1.112912215717188e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,0.0001200585320475,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,0.0001264274324057,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,9.33788833208382e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,0.0001264274178538,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,0.0005997166153974,286.5844116210937,294.1499938964844,298.7743530273437,296.1444396972656,299.4347229003906,298.76727294921875,288.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279211952351,3.851805630006312e-08,0.0012791734188795,-0.0995000600814819,0.0,0.0,0.0,-0.0239076651632785,60.0,19.24749183654785,0.0,-1.1156927115507645e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,0.0001200585320475,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,0.0001264274324057,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,9.33788833208382e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,0.0001264274178538,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,0.0005997166153974,286.5844116210937,294.1499938964844,298.7743530273437,296.1444396972656,299.4347229003906,298.76727294921875,288.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279211952351,3.851805630006312e-08,0.0012791734188795,-0.0995000600814819,0.0,0.0,0.0,-0.0239076651632785,60.0,19.24749183654785,0.0,-1.1156927115507645e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,0.0001201268169097,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,0.0001264993479708,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,9.343199053546414e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0001264993334189,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,0.0006000577122904,286.5926818847656,294.1499938964844,298.7801513671875,296.1574401855469,299.42742919921875,298.7731628417969,288.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799387332051,3.8603150898097744e-08,0.0012799000833183,-0.0997198298573494,0.0,0.0,0.0,-0.0239498447626829,60.0,19.27582359313965,0.0,-1.1169620961481996e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0001201875056722,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0001265632454305,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,9.347919694846496e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,0.0001265632454305,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,0.0006003608577884,286.6009521484375,294.1499938964844,298.78570556640625,296.1703796386719,299.4203186035156,298.77886962890625,288.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805850710719,3.867878106689204e-08,0.0012805464211851,-0.0999151393771171,0.0,0.0,0.0,-0.0239873360842466,60.0,19.303476333618164,0.0,-1.118090793283955e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,0.0001202956991619,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,0.0001266771869268,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,9.3563343398273e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,0.0001266771723749,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,0.00060090131592,286.6175231933594,294.1499938964844,298.79608154296875,296.196044921875,299.4063720703125,298.78973388671875,288.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817406095564,3.8813613656429886e-08,0.0012817018432542,-0.1002632975578308,0.0,0.0,0.0,-0.0240541901439428,60.0,19.35726547241211,0.0,-1.120104471397099e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,0.0001202956991619,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,0.0001266771869268,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,9.3563343398273e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,0.0001266771723749,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,0.00060090131592,286.6175231933594,294.1499938964844,298.79608154296875,296.196044921875,299.4063720703125,298.78973388671875,288.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817406095564,3.8813613656429886e-08,0.0012817018432542,-0.1002632975578308,0.0,0.0,0.0,-0.0240541901439428,60.0,19.35726547241211,0.0,-1.120104471397099e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,0.0001203605061164,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,0.0001267454354092,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,9.361375850858168e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,0.0001267454208573,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,0.0006012251251377,286.6340637207031,294.1499938964844,298.8051147460937,296.2210998535156,299.393310546875,298.79864501953125,288.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824287405237,3.8894370391062694e-08,0.0012823898578062,-0.1004718169569969,0.0,0.0,0.0,-0.0240942128002643,60.0,19.40433692932129,0.0,-1.1213114703423345e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,0.0001203605061164,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,0.0001267454354092,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,9.361375850858168e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,0.0001267454208573,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,0.0006012251251377,286.6340637207031,294.1499938964844,298.8051147460937,296.2210998535156,299.393310546875,298.79864501953125,288.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824287405237,3.8894370391062694e-08,0.0012823898578062,-0.1004718169569969,0.0,0.0,0.0,-0.0240942128002643,60.0,19.40433692932129,0.0,-1.1213114703423345e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,0.0001204049549414,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,0.0001267922343686,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,9.364832658320664e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,0.0001267922198167,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,0.0006014471291564,286.650634765625,294.1499938964844,298.8125,296.2452697753906,299.3805847167969,298.8061828613281,288.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829067418351,3.894975009188784e-08,0.0012828677427023,-0.1006147935986518,0.0,0.0,0.0,-0.0241216886788606,60.0,19.44688034057617,0.0,-1.122139394738042e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,0.0001204049549414,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,0.0001267922343686,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,9.364832658320664e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,0.0001267922198167,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,0.0006014471291564,286.650634765625,294.1499938964844,298.8125,296.2452697753906,299.3805847167969,298.8061828613281,288.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829067418351,3.894975009188784e-08,0.0012828677427023,-0.1006147935986518,0.0,0.0,0.0,-0.0241216886788606,60.0,19.44688034057617,0.0,-1.122139394738042e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351501464844,0.0,0.0,0.0001204191721626,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351501464844,0.0,0.0,0.0001268072082893,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,9.36593860387802e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351501464844,0.0,0.0,0.0001268071937374,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,0.0006015181425027,286.66717529296875,294.1499938964844,298.8179016113281,296.2682189941406,299.36822509765625,298.8119812011719,288.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830586638301,3.89674532641493e-08,0.0012830196646973,-0.100660502910614,0.0,0.0,0.0,-0.0241304673254489,60.0,19.48349380493164,0.0,-1.12240421401566e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351501464844,0.0,0.0,0.0001204191721626,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351501464844,0.0,0.0,0.0001268072082893,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,9.36593860387802e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351501464844,0.0,0.0,0.0001268071937374,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,0.0006015181425027,286.66717529296875,294.1499938964844,298.8179016113281,296.2682189941406,299.36822509765625,298.8119812011719,288.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830586638301,3.89674532641493e-08,0.0012830196646973,-0.100660502910614,0.0,0.0,0.0,-0.0241304673254489,60.0,19.48349380493164,0.0,-1.12240421401566e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,0.0001204338186653,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,0.0001268226333195,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,9.36707729124464e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,0.0001268226187676,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,0.0006015913095325,286.6754455566406,294.1499938964844,298.8197631835937,296.2791442871094,299.3620300292969,298.8153381347656,288.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832155916839,3.8985696448889946e-08,0.0012831767089664,-0.1007076054811477,0.0,0.0,0.0,-0.0241395179182291,60.0,19.503398895263672,0.0,-1.1226771334804653e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,0.0001204061845783,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,0.000126793529489,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,9.364927973365413e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,0.0001267935149371,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,0.0006014532991684,286.6837158203125,294.1499938964844,298.82098388671875,296.2896728515625,299.3560791015625,298.81640625,288.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829152401536,3.895124223163293e-08,0.0012828763574361,-0.100618652999401,0.0,0.0,0.0,-0.0241224076598882,60.0,19.51458549499512,0.0,-1.122161847888492e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,0.0001203429201268,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,0.0001267269108211,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,9.36000724323094e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,0.0001267268962692,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,0.0006011372897773,286.7002258300781,294.1499938964844,298.8214416503906,296.3092956542969,299.3442077636719,298.81768798828125,288.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822455028072,3.887237909339093e-08,0.0012822066200897,-0.1004150360822677,0.0,0.0,0.0,-0.0240833349525928,60.0,19.534875869750977,0.0,-1.1209826311642249e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,0.0001203429201268,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,0.0001267269108211,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,9.36000724323094e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,0.0001267268962692,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,0.0006011372897773,286.7002258300781,294.1499938964844,298.8214416503906,296.3092956542969,299.3442077636719,298.81768798828125,288.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822455028072,3.887237909339093e-08,0.0012822066200897,-0.1004150360822677,0.0,0.0,0.0,-0.0240833349525928,60.0,19.534875869750977,0.0,-1.1209826311642249e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0001202451603603,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0001266239705728,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,9.352403867524116e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0001266239560209,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48101806640625,0.0,0.0,0.0006006489857099,286.7167053222656,294.1499938964844,298.81890869140625,296.3267822265625,299.33251953125,298.8162536621094,288.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128120474983,3.875052101420806e-08,0.0012811660999432,-0.1001003831624984,0.0,0.0,0.0,-0.0240229312330484,60.0,19.54533576965332,0.0,-1.1191618654038393e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0001202451603603,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0001266239705728,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,9.352403867524116e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0001266239560209,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48101806640625,0.0,0.0,0.0006006489857099,286.7167053222656,294.1499938964844,298.81890869140625,296.3267822265625,299.33251953125,298.8162536621094,288.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128120474983,3.875052101420806e-08,0.0012811660999432,-0.1001003831624984,0.0,0.0,0.0,-0.0240229312330484,60.0,19.54533576965332,0.0,-1.1191618654038393e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,0.0001201065024361,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,0.0001264779566554,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964294433594,0.0,0.0,9.341619443148376e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,0.0001264779421035,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,0.0005999563727527,286.733154296875,294.1499938964844,298.81304931640625,296.3418273925781,299.3208923339844,298.8119812011719,288.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577685046448096e-08,0.0012796887895092,-0.0996540486812591,0.0,0.0,0.0,-0.0239372532814741,60.0,19.54540061950684,0.0,-1.1165820268388417e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,0.0001201065024361,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,0.0001264779566554,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964294433594,0.0,0.0,9.341619443148376e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,0.0001264779421035,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,0.0005999563727527,286.733154296875,294.1499938964844,298.81304931640625,296.3418273925781,299.3208923339844,298.8119812011719,288.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577685046448096e-08,0.0012796887895092,-0.0996540486812591,0.0,0.0,0.0,-0.0239372532814741,60.0,19.54540061950684,0.0,-1.1165820268388417e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.000119921976875,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0001262836303794,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,9.327266889158636e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001262836303794,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.0005990345962345,286.7496032714844,294.1499938964844,298.8035888671875,296.3541259765625,299.3092956542969,298.8043518066406,288.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777207884937,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.53315544128418,0.0,-1.1131534449759785e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.000119921976875,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0001262836303794,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,9.327266889158636e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001262836303794,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.0005990345962345,286.7496032714844,294.1499938964844,298.8035888671875,296.3541259765625,299.3092956542969,298.8043518066406,288.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777207884937,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.53315544128418,0.0,-1.1131534449759785e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,0.0001198313693748,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,0.0001261882280232,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,9.3202201242093e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,0.0001261882134713,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,0.0005985820316709,286.7578125,294.1499938964844,298.79736328125,296.359130859375,299.3034973144531,298.8005676269531,288.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767968000844,3.823474870046084e-08,0.0012767586158588,-0.0987682789564132,0.0,0.0,0.0,-0.0237672552466392,60.0,19.527528762817383,0.0,-1.1114718745375285e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,0.0001196994780912,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,0.0001260493299923,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52703857421875,0.0,0.0,9.309961751569062e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52703857421875,0.0,0.0,0.0001260493154404,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269470214844,0.0,0.0,0.000597923179157,286.7659912109375,294.1499938964844,298.7901306152344,296.36334228515625,299.29766845703125,298.7940673828125,288.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753846822306,3.8070350427688027e-08,0.0012753466144204,-0.0983435809612274,0.0,0.0,0.0,-0.0236857254058122,60.0,19.51168441772461,0.0,-1.109026399603863e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423278808594,0.0,0.0,0.0001194087817566,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423278808594,0.0,0.0,0.0001257432159036,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,9.287351713282987e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,0.0001257432013517,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422058105469,0.0,0.0,0.0005964711308479,286.7823181152344,294.1499938964844,298.7723693847656,296.36920166015625,299.2858581542969,298.7783203125,288.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291294299,3.770803402858292e-08,0.0012722535757347,-0.0974073931574821,0.0,0.0,0.0,-0.0235061347484588,60.0,19.47039604187012,0.0,-1.103646098954414e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423278808594,0.0,0.0,0.0001194087817566,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423278808594,0.0,0.0,0.0001257432159036,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,9.287351713282987e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,0.0001257432013517,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422058105469,0.0,0.0,0.0005964711308479,286.7823181152344,294.1499938964844,298.7723693847656,296.36920166015625,299.2858581542969,298.7783203125,288.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291294299,3.770803402858292e-08,0.0012722535757347,-0.0974073931574821,0.0,0.0,0.0,-0.0235061347484588,60.0,19.47039604187012,0.0,-1.103646098954414e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,0.0001190701077575,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,0.0001253865775652,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,9.26101056393236e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,0.0001253865630133,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,0.0005947793833911,286.7986145019531,294.1499938964844,298.75,296.3713684082031,299.27374267578125,298.7573547363281,288.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592190554991e-08,0.0012686464469879,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.41157531738281,0.0,-1.0973942465852816e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,0.0001190701077575,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,0.0001253865775652,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,9.26101056393236e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,0.0001253865630133,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,0.0005947793833911,286.7986145019531,294.1499938964844,298.75,296.3713684082031,299.27374267578125,298.7573547363281,288.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592190554991e-08,0.0012686464469879,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.41157531738281,0.0,-1.0973942465852816e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0001186795489047,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0001249752967851,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726928710937,0.0,0.0,9.230634168488903e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0001249752967851,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726013183594,0.0,0.0,0.0005928284954279,286.8148193359375,294.1499938964844,298.7201232910156,296.3678283691406,299.26123046875,298.7308654785156,288.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679914684084906e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.33508682250977,0.0,-1.090206822595974e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0001186795489047,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0001249752967851,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726928710937,0.0,0.0,9.230634168488903e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0001249752967851,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726013183594,0.0,0.0,0.0005928284954279,286.8148193359375,294.1499938964844,298.7201232910156,296.3678283691406,299.26123046875,298.7308654785156,288.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679914684084906e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.33508682250977,0.0,-1.090206822595974e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878601074219,0.0,0.0,0.000118231298984,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878601074219,0.0,0.0,0.0001245032617589,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878295898437,0.0,0.0,9.19576923479326e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878295898437,0.0,0.0,0.0001245032617589,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877380371094,0.0,0.0,0.0005905893631279,286.8309631347656,294.1499938964844,298.6805725097656,296.35711669921875,299.2481994628906,298.69677734375,288.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.23704719543457,0.0,-1.0819866247402389e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878601074219,0.0,0.0,0.000118231298984,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878601074219,0.0,0.0,0.0001245032617589,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878295898437,0.0,0.0,9.19576923479326e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878295898437,0.0,0.0,0.0001245032617589,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877380371094,0.0,0.0,0.0005905893631279,286.8309631347656,294.1499938964844,298.6805725097656,296.35711669921875,299.2481994628906,298.69677734375,288.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.23704719543457,0.0,-1.0819866247402389e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954284667969,0.0,0.0,0.0001180000472231,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954284667969,0.0,0.0,0.0001242597500095,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59539794921875,0.0,0.0,9.17778379516676e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59539794921875,0.0,0.0,0.0001242597500095,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953063964844,0.0,0.0,0.0005894342320971,286.8390197753906,294.1499938964844,298.6573791503906,296.3492431640625,299.2416381835937,298.6787109375,288.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572824489325,3.595225805952396e-08,0.001257246476598,-0.092867188155651,0.0,0.0,0.0,-0.0226357523351907,60.0,19.185401916503903,0.0,-1.077758255974004e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029357910156,0.0,0.0,0.0001177263766294,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029357910156,0.0,0.0,0.0001239715638803,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029052734375,0.0,0.0,9.156497981166468e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029052734375,0.0,0.0,0.0001239715493284,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028137207031,0.0,0.0,0.0005880671669729,286.8470153808594,294.1499938964844,298.63201904296875,296.3397521972656,299.2344665527344,298.6545104980469,288.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543620541691,3.5611169124649684e-08,0.0012543264310806,-0.0919845178723335,0.0,0.0,0.0,-0.022466642782092,60.0,19.11595344543457,0.0,-1.0727647037356293e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6179504394531,0.0,0.0,0.0001171589537989,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6179504394531,0.0,0.0,0.0001233740476891,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.617919921875,0.0,0.0,9.112365660257638e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.617919921875,0.0,0.0,0.0001233740331372,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178283691406,0.0,0.0,0.0005852328031323,286.8630065917969,294.1499938964844,298.5751647949219,296.31622314453125,299.2197570800781,298.6035461425781,288.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.49039908087434e-08,0.0012482849415391,-0.0901538208127021,0.0,0.0,0.0,-0.0221160911023616,60.0,18.9696102142334,0.0,-1.0624483337551285e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6179504394531,0.0,0.0,0.0001171589537989,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6179504394531,0.0,0.0,0.0001233740476891,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.617919921875,0.0,0.0,9.112365660257638e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.617919921875,0.0,0.0,0.0001233740331372,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178283691406,0.0,0.0,0.0005852328031323,286.8630065917969,294.1499938964844,298.5751647949219,296.31622314453125,299.2197570800781,298.6035461425781,288.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.49039908087434e-08,0.0012482849415391,-0.0901538208127021,0.0,0.0,0.0,-0.0221160911023616,60.0,18.9696102142334,0.0,-1.0624483337551285e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,0.0001165304274763,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,0.0001227121683768,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.0,9.063479956239462e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.0,0.0001227121538249,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327514648437,0.0,0.0,0.000582093198318,286.8788757324219,294.1499938964844,298.5107421875,296.2870178222656,299.2039794921875,298.5448303222656,288.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.412066007513204e-08,0.0012415893143042,-0.0881249532103538,0.0,0.0,0.0,-0.0217277724295854,60.0,18.80004501342773,0.0,-1.0510792236573253e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,0.0001165304274763,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,0.0001227121683768,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.0,9.063479956239462e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.0,0.0001227121538249,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327514648437,0.0,0.0,0.000582093198318,286.8788757324219,294.1499938964844,298.5107421875,296.2870178222656,299.2039794921875,298.5448303222656,288.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.412066007513204e-08,0.0012415893143042,-0.0881249532103538,0.0,0.0,0.0,-0.0217277724295854,60.0,18.80004501342773,0.0,-1.0510792236573253e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
