time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,0.0001158325540018,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,0.0001219772748299,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,9.009200584841892e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,0.000121977267554,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475830078125,0.0,0.0,0.0005786071997135,286.8946228027344,294.1499938964844,298.4393615722656,296.25262451171875,299.1870422363281,298.47918701171875,288.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250916686711214e-08,0.0012341550318524,-0.0858710333704948,0.0,0.0,0.0,-0.0212966185063123,60.0,18.60810661315918,0.0,-1.0385274151758497e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,0.0001158325540018,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,0.0001219772748299,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,9.009200584841892e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,0.000121977267554,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475830078125,0.0,0.0,0.0005786071997135,286.8946228027344,294.1499938964844,298.4393615722656,296.25262451171875,299.1870422363281,298.47918701171875,288.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250916686711214e-08,0.0012341550318524,-0.0858710333704948,0.0,0.0,0.0,-0.0212966185063123,60.0,18.60810661315918,0.0,-1.0385274151758497e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0001150218595284,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0001211235721712,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,8.946146408561617e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0001211235576192,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,0.0005745575763285,286.9102478027344,294.1499938964844,298.3617858886719,296.21356201171875,299.1688232421875,298.40728759765625,288.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.2240574654451855e-08,0.0012255180627107,-0.0832511559128761,0.0,0.0,0.0,-0.0207957588136196,60.0,18.39096069335937,0.0,-1.0240410119877197e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0001150218595284,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0001211235721712,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,8.946146408561617e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0001211235576192,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,0.0005745575763285,286.9102478027344,294.1499938964844,298.3617858886719,296.21356201171875,299.1688232421875,298.40728759765625,288.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.2240574654451855e-08,0.0012255180627107,-0.0832511559128761,0.0,0.0,0.0,-0.0207957588136196,60.0,18.39096069335937,0.0,-1.0240410119877197e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,0.0001145780770457,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,0.0001206562519655,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697082519531,0.0,0.0,8.911629993235692e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,0.0001206562446895,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66961669921875,0.0,0.0,0.0005723407957702,286.9179992675781,294.1499938964844,298.32086181640625,296.1924133300781,299.1593017578125,298.3696594238281,288.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208307161927,3.168752726878665e-08,0.0012207990512251,-0.0818163603544235,0.0,0.0,0.0,-0.0205216407775878,60.0,18.272008895874023,0.0,-1.0161542718378769e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.0001140460954047,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.000120096046885,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,8.870253805071115e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.000120096039609,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,0.0005696834996342,286.9256896972656,294.1499938964844,298.2786560058594,296.1703186035156,299.1494140625,298.3306579589844,288.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151645496487,3.102455892189937e-08,0.0012151334667578,-0.0800957381725311,0.0,0.0,0.0,-0.0201929956674575,60.0,18.142423629760746,0.0,-1.0067402200775177e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0001126442512031,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0001186198351206,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913452148437,0.0,0.0,8.761221397435293e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913452148437,0.0,0.0,0.0001186198278446,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,0.0005626809434033,286.9408874511719,294.1499938964844,298.1907043457031,296.1233825683594,299.1285705566406,298.2489929199219,288.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002278817817,2.9277563484697573e-08,0.0012001985451206,-0.0755584239959716,0.0,0.0,0.0,-0.019326951354742,60.0,17.842185974121094,0.0,-9.821426516509748e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0001126442512031,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0001186198351206,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913452148437,0.0,0.0,8.761221397435293e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913452148437,0.0,0.0,0.0001186198278446,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,0.0005626809434033,286.9408874511719,294.1499938964844,298.1907043457031,296.1233825683594,299.1285705566406,298.2489929199219,288.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002278817817,2.9277563484697573e-08,0.0012001985451206,-0.0755584239959716,0.0,0.0,0.0,-0.019326951354742,60.0,17.842185974121094,0.0,-9.821426516509748e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,0.0001109862714656,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,0.0001168739036074,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70556640625,0.0,0.0,8.632267417851835e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70556640625,0.0,0.0,0.0001168738890555,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054748535156,0.0,0.0,0.0005543989827856,286.9559020996094,294.1499938964844,298.0985717773437,296.0732421875,299.10699462890625,298.1651611328125,288.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825603432953,2.7211418895944923e-08,0.00118253310211,-0.0701863542199134,0.0,0.0,0.0,-0.0183026827871799,60.0,17.5091609954834,0.0,-9.534434752822565e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,0.0001109862714656,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,0.0001168739036074,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70556640625,0.0,0.0,8.632267417851835e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70556640625,0.0,0.0,0.0001168738890555,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054748535156,0.0,0.0,0.0005543989827856,286.9559020996094,294.1499938964844,298.0985717773437,296.0732421875,299.10699462890625,298.1651611328125,288.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825603432953,2.7211418895944923e-08,0.00118253310211,-0.0701863542199134,0.0,0.0,0.0,-0.0183026827871799,60.0,17.5091609954834,0.0,-9.534434752822565e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,0.0001089566794689,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,0.00011473664199,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,8.474409696646035e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,0.000114736634714,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,0.0005442607798613,286.97052001953125,294.1499938964844,298.0030212402344,296.0204772949219,299.0838317871094,298.07891845703125,288.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682263344288926e-08,0.0011609136126935,-0.0636023730039596,0.0,0.0,0.0,-0.0170489083975553,60.0,17.120393753051758,0.0,-9.188912031277141e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,0.0001089566794689,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,0.00011473664199,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,8.474409696646035e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,0.000114736634714,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,0.0005442607798613,286.97052001953125,294.1499938964844,298.0030212402344,296.0204772949219,299.0838317871094,298.07891845703125,288.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682263344288926e-08,0.0011609136126935,-0.0636023730039596,0.0,0.0,0.0,-0.0170489083975553,60.0,17.120393753051758,0.0,-9.188912031277141e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,0.0001068492929334,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,0.0001125174603657,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73297119140625,0.0,0.0,8.31050201668404e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73297119140625,0.0,0.0,0.0001125174530898,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.0,0.0005337339825928,286.9848327636719,294.1499938964844,297.9046936035156,295.9655456542969,299.05975341796875,297.9919128417969,288.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384808458387,2.2056243054180413e-08,0.0011384588433429,-0.056757666170597,0.0,0.0,0.0,-0.0157470759004354,60.0,16.712505340576172,0.0,-8.836894238584136e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,0.0001068492929334,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,0.0001125174603657,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73297119140625,0.0,0.0,8.31050201668404e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73297119140625,0.0,0.0,0.0001125174530898,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.0,0.0005337339825928,286.9848327636719,294.1499938964844,297.9046936035156,295.9655456542969,299.05975341796875,297.9919128417969,288.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384808458387,2.2056243054180413e-08,0.0011384588433429,-0.056757666170597,0.0,0.0,0.0,-0.0157470759004354,60.0,16.712505340576172,0.0,-8.836894238584136e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397766113281,0.0,0.0,0.0001057616318576,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397766113281,0.0,0.0,0.000111372100946,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,8.225905912695453e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,0.00011137209367,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,0.0005283008795231,286.99200439453125,294.1499938964844,297.8547058105469,295.9374084472656,299.0476379394531,297.9485778808594,288.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268875095993,2.0700932523709525e-08,0.0011268669040873,-0.0532219372689724,0.0,0.0,0.0,-0.0150751760229468,60.0,16.50601577758789,0.0,-8.657900707476075e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,0.0001046987454174,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,0.0001102528331102,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,8.143237209878862e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,0.0001102528258343,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74639892578125,0.0,0.0,0.0005229915841482,286.99908447265625,294.1499938964844,297.80426025390625,295.9089660644531,299.0353698730469,297.90509033203125,288.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155616957694,1.9376518167746333e-08,0.001115542370826,-0.0497649163007736,0.0,0.0,0.0,-0.0144186094403266,60.0,16.295442581176758,0.0,-8.484754232540581e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597351074219,0.0,0.0,0.0001027605540002,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597351074219,0.0,0.0,0.000108211825136,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,7.99248882685788e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,0.0001082118178601,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,0.0005133099039085,287.0130310058594,294.1499938964844,297.7024841308594,295.8512878417969,299.0097961425781,297.81817626953125,288.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949086863547,1.6961474003096555e-08,0.0010948916897177,-0.043456669896841,0.0,0.0,0.0,-0.0132213691249489,60.0,15.881546974182127,0.0,-8.17352088233747e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597351074219,0.0,0.0,0.0001027605540002,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597351074219,0.0,0.0,0.000108211825136,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,7.99248882685788e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,0.0001082118178601,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,0.0005133099039085,287.0130310058594,294.1499938964844,297.7024841308594,295.8512878417969,299.0097961425781,297.81817626953125,288.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949086863547,1.6961474003096555e-08,0.0010948916897177,-0.043456669896841,0.0,0.0,0.0,-0.0132213691249489,60.0,15.881546974182127,0.0,-8.17352088233747e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.772705078125,0.0,0.0,0.0001011581553029,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.772705078125,0.0,0.0,0.000106524421426,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726745605469,0.0,0.0,7.867857493693009e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726745605469,0.0,0.0,0.00010652441415,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0005053055938333,287.02667236328125,294.1499938964844,297.6000061035156,295.7929992675781,298.98291015625,297.7320861816406,288.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778352152556,1.4964880890033783e-08,0.0010778201976791,-0.0382375568151474,0.0,0.0,0.0,-0.0122315781190991,60.0,15.499109268188477,0.0,-7.920599642829984e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.772705078125,0.0,0.0,0.0001011581553029,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.772705078125,0.0,0.0,0.000106524421426,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726745605469,0.0,0.0,7.867857493693009e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726745605469,0.0,0.0,0.00010652441415,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.0005053055938333,287.02667236328125,294.1499938964844,297.6000061035156,295.7929992675781,298.98291015625,297.7320861816406,288.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778352152556,1.4964880890033783e-08,0.0010778201976791,-0.0382375568151474,0.0,0.0,0.0,-0.0122315781190991,60.0,15.499109268188477,0.0,-7.920599642829984e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,9.981078619603068e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,0.0001051055805874,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,7.763062603771687e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,0.0001051055733114,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.785400390625,0.0,0.0,0.0004985752166248,287.0401306152344,294.1499938964844,297.4975280761719,295.73468017578125,298.95489501953125,297.6465759277344,288.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634809732437,1.3286101108178629e-08,0.001063467701897,-0.0338468104600906,0.0,0.0,0.0,-0.0113993473351001,60.0,15.148123741149902,0.0,-7.711009430977357e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,9.981078619603068e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,0.0001051055805874,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,7.763062603771687e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,0.0001051055733114,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.785400390625,0.0,0.0,0.0004985752166248,287.0401306152344,294.1499938964844,297.4975280761719,295.73468017578125,298.95489501953125,297.6465759277344,288.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634809732437,1.3286101108178629e-08,0.001063467701897,-0.0338468104600906,0.0,0.0,0.0,-0.0113993473351001,60.0,15.148123741149902,0.0,-7.711009430977357e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981872558594,0.0,0.0,9.876134572550654e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981872558594,0.0,0.0,0.0001040004644892,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79815673828125,0.0,0.0,7.681439456064254e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79815673828125,0.0,0.0,0.0001040004572132,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.798095703125,0.0,0.0,0.0004933330928906,287.053466796875,294.1499938964844,297.3957214355469,295.6768493652344,298.9258728027344,297.56121826171875,288.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522970696911,1.197853638501556e-08,0.0010522850789129,-0.030425613746047,0.0,0.0,0.0,-0.0107511235401034,60.0,14.83053207397461,0.0,-7.549709835075191e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981872558594,0.0,0.0,9.876134572550654e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981872558594,0.0,0.0,0.0001040004644892,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79815673828125,0.0,0.0,7.681439456064254e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79815673828125,0.0,0.0,0.0001040004572132,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.798095703125,0.0,0.0,0.0004933330928906,287.053466796875,294.1499938964844,297.3957214355469,295.6768493652344,298.9258728027344,297.56121826171875,288.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522970696911,1.197853638501556e-08,0.0010522850789129,-0.030425613746047,0.0,0.0,0.0,-0.0107511235401034,60.0,14.83053207397461,0.0,-7.549709835075191e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80450439453125,0.0,0.0,9.832750220084564e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80450439453125,0.0,0.0,0.0001035436071106,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044738769531,0.0,0.0,7.647695747436956e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044738769531,0.0,0.0,0.0001035435998346,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80438232421875,0.0,0.0,0.0004911659052595,287.0600891113281,294.1499938964844,297.3453063964844,295.64825439453125,298.9109802246094,297.51837158203125,288.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047674450092,1.1437989222429223e-08,0.0010476630413904,-0.0290109738707542,0.0,0.0,0.0,-0.0104831513017416,60.0,14.683496475219728,0.0,-7.483525621410082e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.810791015625,0.0,0.0,9.79658798314631e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.810791015625,0.0,0.0,0.000103162798041,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8107604980469,0.0,0.0,7.619569805683568e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.810791015625,0.0,0.0,0.000103162798041,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106994628906,0.0,0.0,0.0004893595469184,287.06671142578125,294.1499938964844,297.2953186035156,295.6199951171875,298.8958740234375,297.4755859375,288.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438187746331,1.0987426968256386e-08,0.0010438077151775,-0.0278317034244537,0.0,0.0,0.0,-0.0102597754448652,60.0,14.543999671936035,0.0,-7.428582193824695e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233337402344,0.0,0.0,9.744107956066728e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233337402344,0.0,0.0,0.0001026101672323,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82330322265625,0.0,0.0,7.57875241106376e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82330322265625,0.0,0.0,0.0001026101599563,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,0.0004867380775976,287.0798645019531,294.1499938964844,297.1969909667969,295.56475830078125,298.8645935058594,297.3900146484375,288.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382250184193,1.0333563338349453e-08,0.0010382146574556,-0.0261201187968254,0.0,0.0,0.0,-0.0099356174468994,60.0,14.298701286315918,0.0,-7.3492067542702e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233337402344,0.0,0.0,9.744107956066728e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233337402344,0.0,0.0,0.0001026101672323,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82330322265625,0.0,0.0,7.57875241106376e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82330322265625,0.0,0.0,0.0001026101599563,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,0.0004867380775976,287.0798645019531,294.1499938964844,297.1969909667969,295.56475830078125,298.8645935058594,297.3900146484375,288.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382250184193,1.0333563338349453e-08,0.0010382146574556,-0.0261201187968254,0.0,0.0,0.0,-0.0099356174468994,60.0,14.298701286315918,0.0,-7.3492067542702e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358154296875,0.0,0.0,9.703266550786792e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358154296875,0.0,0.0,0.0001021800781018,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357849121094,0.0,0.0,7.546986307715997e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357849121094,0.0,0.0,0.0001021800708258,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357238769531,0.0,0.0,0.0004846979572903,287.09295654296875,294.1499938964844,297.1014099121094,295.5115966796875,298.832275390625,297.3045959472656,288.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824702829064336e-09,0.001033863867633,-0.0247879419475793,0.0,0.0,0.0,-0.0096833556890487,60.0,14.078845977783203,0.0,-7.287727754601292e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358154296875,0.0,0.0,9.703266550786792e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358154296875,0.0,0.0,0.0001021800781018,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357849121094,0.0,0.0,7.546986307715997e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357849121094,0.0,0.0,0.0001021800708258,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357238769531,0.0,0.0,0.0004846979572903,287.09295654296875,294.1499938964844,297.1014099121094,295.5115966796875,298.832275390625,297.3045959472656,288.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824702829064336e-09,0.001033863867633,-0.0247879419475793,0.0,0.0,0.0,-0.0096833556890487,60.0,14.078845977783203,0.0,-7.287727754601292e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,9.672756277723238e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0001018587936414,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482360839844,0.0,0.0,7.523256499553099e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0001018587863654,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,0.0004831739061046,287.1059875488281,294.1499938964844,297.0093078613281,295.46112060546875,298.7989501953125,297.22003173828125,288.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.44457134721688e-09,0.0010306123876944,-0.023792689666152,0.0,0.0,0.0,-0.0094949034973979,60.0,13.88056182861328,0.0,-7.241970223503813e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,9.672756277723238e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0001018587936414,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482360839844,0.0,0.0,7.523256499553099e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,0.0001018587863654,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,0.0004831739061046,287.1059875488281,294.1499938964844,297.0093078613281,295.46112060546875,298.7989501953125,297.22003173828125,288.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.44457134721688e-09,0.0010306123876944,-0.023792689666152,0.0,0.0,0.0,-0.0094949034973979,60.0,13.88056182861328,0.0,-7.241970223503813e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606872558594,0.0,0.0,9.64937498793006e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606872558594,0.0,0.0,0.0001016125752357,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606872558594,0.0,0.0,7.505070971092209e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606872558594,0.0,0.0,0.0001016125679598,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.860595703125,0.0,0.0,0.0004820059693884,287.1189880371094,294.1499938964844,296.9213562011719,295.4138488769531,298.7647705078125,297.1367492675781,288.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153255930982596e-09,0.0010281208669766,-0.0230299271643161,0.0,0.0,0.0,-0.0093504833057522,60.0,13.700913429260254,0.0,-7.207001573306115e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606872558594,0.0,0.0,9.64937498793006e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606872558594,0.0,0.0,0.0001016125752357,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606872558594,0.0,0.0,7.505070971092209e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606872558594,0.0,0.0,0.0001016125679598,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.860595703125,0.0,0.0,0.0004820059693884,287.1189880371094,294.1499938964844,296.9213562011719,295.4138488769531,298.7647705078125,297.1367492675781,288.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153255930982596e-09,0.0010281208669766,-0.0230299271643161,0.0,0.0,0.0,-0.0093504833057522,60.0,13.700913429260254,0.0,-7.207001573306115e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8669128417969,0.0,0.0,9.638503979658708e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8669128417969,0.0,0.0,0.0001014981025946,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86688232421875,0.0,0.0,7.496615580748767e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86688232421875,0.0,0.0,0.0001014980953186,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668212890625,0.0,0.0,0.0004814629792235,287.12548828125,294.1499938964844,296.879150390625,295.3916015625,298.74755859375,297.09521484375,288.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017818491940945e-09,0.0010269627673551,-0.0226752925664186,0.0,0.0,0.0,-0.0092833414673805,60.0,13.613365173339844,0.0,-7.190772066678619e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,9.630705608287826e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,0.000101415978861,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730773925781,0.0,0.0,7.490550342481583e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,0.000101415978861,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730163574219,0.0,0.0,0.0004810734244529,287.1319885253906,294.1499938964844,296.8382263183594,295.370361328125,298.7300720214844,297.0542907714844,288.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920658878253107e-09,0.0010261326096951,-0.0224208794534206,0.0,0.0,0.0,-0.0092351781204342,60.0,13.532842636108398,0.0,-7.179141192636963e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,9.618777403375134e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,0.0001012903667287,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,7.481272768927738e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,0.0001012903667287,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854064941406,0.0,0.0,0.0004804775817319,287.1449279785156,294.1499938964844,296.7606201171875,295.33123779296875,298.69451904296875,296.9750061035156,288.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772039983284685e-09,0.0010248600738123,-0.0220317132771015,0.0,0.0,0.0,-0.0091614928096532,60.0,13.386704444885254,0.0,-7.161368387187397e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,9.618777403375134e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,0.0001012903667287,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,7.481272768927738e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,0.0001012903667287,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854064941406,0.0,0.0,0.0004804775817319,287.1449279785156,294.1499938964844,296.7606201171875,295.33123779296875,298.69451904296875,296.9750061035156,288.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772039983284685e-09,0.0010248600738123,-0.0220317132771015,0.0,0.0,0.0,-0.0091614928096532,60.0,13.386704444885254,0.0,-7.161368387187397e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,9.610861161490902e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,0.0001012070060824,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,7.475115125998855e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,0.0001012069988064,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977966308594,0.0,0.0,0.0004800821479875,287.15789794921875,294.1499938964844,296.68927001953125,295.2969970703125,298.6583557128906,296.8991394042969,288.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673408657955406e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.25767421722412,0.0,-7.149585457000286e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
