time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,9.610861161490902e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,0.0001012070060824,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,7.475115125998855e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,0.0001012069988064,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977966308594,0.0,0.0,0.0004800821479875,287.15789794921875,294.1499938964844,296.68927001953125,295.2969970703125,298.6583557128906,296.8991394042969,288.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673408657955406e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.25767421722412,0.0,-7.149585457000286e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,9.60606848821044e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0001011565327644,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,7.471387652913108e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0001011565327644,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101867675781,0.0,0.0,0.0004798427398782,287.1708068847656,294.1499938964844,296.62481689453125,295.2682800292969,298.6217346191406,296.826904296875,288.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613695534620547e-09,0.0010235059307888,-0.0216170698404312,0.0,0.0,0.0,-0.0090829944238066,60.0,13.143667221069336,0.0,-7.142456581732405e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,9.60606848821044e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0001011565327644,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,7.471387652913108e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0001011565327644,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101867675781,0.0,0.0,0.0004798427398782,287.1708068847656,294.1499938964844,296.62481689453125,295.2682800292969,298.6217346191406,296.826904296875,288.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613695534620547e-09,0.0010235059307888,-0.0216170698404312,0.0,0.0,0.0,-0.0090829944238066,60.0,13.143667221069336,0.0,-7.142456581732405e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92266845703125,0.0,0.0,9.603907528799029e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92266845703125,0.0,0.0,0.0001011337808449,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92266845703125,0.0,0.0,7.469707634299994e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92266845703125,0.0,0.0,0.0001011337808449,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225769042969,0.0,0.0,0.0004797348228748,287.1837463378906,294.1499938964844,296.5679626464844,295.2455749511719,298.5848083496094,296.75897216796875,288.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,13.044517517089844,0.0,-7.139244218024032e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92266845703125,0.0,0.0,9.603907528799029e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92266845703125,0.0,0.0,0.0001011337808449,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92266845703125,0.0,0.0,7.469707634299994e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92266845703125,0.0,0.0,0.0001011337808449,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225769042969,0.0,0.0,0.0004797348228748,287.1837463378906,294.1499938964844,296.5679626464844,295.2455749511719,298.5848083496094,296.75897216796875,288.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,13.044517517089844,0.0,-7.139244218024032e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,9.603480430087076e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,0.0001011292770272,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,7.469374395441264e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,0.0001011292770272,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92877197265625,0.0,0.0,0.0004797134606633,287.190185546875,294.1499938964844,296.5426330566406,295.2366943359375,298.5662841796875,296.72564697265625,288.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581450217093334e-09,0.0010232315398752,-0.0215326305478811,0.0,0.0,0.0,-0.0090670157223939,60.0,12.998174667358398,0.0,-7.138608282275527e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,9.603707439964636e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,0.0001011316708172,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,7.469551201211289e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,0.0001011316635413,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349670410156,0.0,0.0,0.0004797248111572,287.1966552734375,294.1499938964844,296.5194396972656,295.22955322265625,298.5477294921875,296.6944580078125,288.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400382876396,0.0,0.0,0.0,-0.0090684173628687,60.0,12.958178520202637,0.0,-7.138945790075013e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94744873046875,0.0,0.0,9.604861406842248e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94744873046875,0.0,0.0,0.0001011438289424,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94744873046875,0.0,0.0,7.470449054380879e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94744873046875,0.0,0.0,0.0001011438216664,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473876953125,0.0,0.0,0.0004797824658453,287.2095642089844,294.1499938964844,296.4798889160156,295.220703125,298.5105895996094,296.6363830566406,288.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.888808250427246,0.0,-7.14066246132461e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94744873046875,0.0,0.0,9.604861406842248e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94744873046875,0.0,0.0,0.0001011438289424,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94744873046875,0.0,0.0,7.470449054380879e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94744873046875,0.0,0.0,0.0001011438216664,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473876953125,0.0,0.0,0.0004797824658453,287.2095642089844,294.1499938964844,296.4798889160156,295.220703125,298.5105895996094,296.6363830566406,288.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.888808250427246,0.0,-7.14066246132461e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598693847656,0.0,0.0,9.606798994354904e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598693847656,0.0,0.0,0.0001011642307275,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598388671875,0.0,0.0,7.471955905202776e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598388671875,0.0,0.0,0.0001011642307275,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95977783203125,0.0,0.0,0.0004798792651854,287.22247314453125,294.1499938964844,296.45001220703125,295.2196350097656,298.4736328125,296.5868530273437,288.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.83941650390625,0.0,-7.143543712118118e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598693847656,0.0,0.0,9.606798994354904e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598693847656,0.0,0.0,0.0001011642307275,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598388671875,0.0,0.0,7.471955905202776e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598388671875,0.0,0.0,0.0001011642307275,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95977783203125,0.0,0.0,0.0004798792651854,287.22247314453125,294.1499938964844,296.45001220703125,295.2196350097656,298.4736328125,296.5868530273437,288.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.83941650390625,0.0,-7.143543712118118e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722595214844,0.0,0.0,9.609373228158802e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722595214844,0.0,0.0,0.0001011913409456,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722595214844,0.0,0.0,7.4739582487382e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722595214844,0.0,0.0,0.0001011913336697,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97216796875,0.0,0.0,0.0004800078459084,287.2353820800781,294.1499938964844,296.4277648925781,295.2248229980469,298.4369201660156,296.5443725585937,288.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.803996086120604,0.0,-7.147372826921129e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722595214844,0.0,0.0,9.609373228158802e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722595214844,0.0,0.0,0.0001011913409456,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722595214844,0.0,0.0,7.4739582487382e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722595214844,0.0,0.0,0.0001011913336697,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97216796875,0.0,0.0,0.0004800078459084,287.2353820800781,294.1499938964844,296.4277648925781,295.2248229980469,298.4369201660156,296.5443725585937,288.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.803996086120604,0.0,-7.147372826921129e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98468017578125,0.0,0.0,9.613468137104064e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98468017578125,0.0,0.0,0.0001012344582704,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9846496582031,0.0,0.0,7.477142935385928e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9846496582031,0.0,0.0,0.0001012344509945,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845886230469,0.0,0.0,0.0004802123876288,287.2482604980469,294.1499938964844,296.410400390625,295.2341613769531,298.4005126953125,296.507568359375,288.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.780126571655272,0.0,-7.153465020337535e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98468017578125,0.0,0.0,9.613468137104064e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98468017578125,0.0,0.0,0.0001012344582704,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9846496582031,0.0,0.0,7.477142935385928e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9846496582031,0.0,0.0,0.0001012344509945,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845886230469,0.0,0.0,0.0004802123876288,287.2482604980469,294.1499938964844,296.410400390625,295.2341613769531,298.4005126953125,296.507568359375,288.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.780126571655272,0.0,-7.153465020337535e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908752441406,0.0,0.0,9.61664627538994e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908752441406,0.0,0.0,0.0001012679203995,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908752441406,0.0,0.0,7.479614578187466e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908752441406,0.0,0.0,0.0001012679203995,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99078369140625,0.0,0.0,0.0004803711490239,287.2547302246094,294.1499938964844,296.4034423828125,295.2402648925781,298.3824768066406,296.49176025390625,288.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.773601531982422,0.0,-7.15819510332949e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971008300781,0.0,0.0,9.620274067856371e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971008300781,0.0,0.0,0.0001013061264529,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970703125,0.0,0.0,7.482436922146007e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970703125,0.0,0.0,0.0001013061264529,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970092773437,0.0,0.0,0.0004805523785762,287.2611694335937,294.1499938964844,296.3975830078125,295.24725341796875,298.364501953125,296.4768981933594,288.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790692618276807e-09,0.0010250204941257,-0.0220805574208498,0.0,0.0,0.0,-0.0091707445681095,60.0,12.768967628479004,0.0,-7.163597359749474e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.009521484375,0.0,0.0,9.630875138100237e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.009521484375,0.0,0.0,0.0001014177614706,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.009521484375,0.0,0.0,7.490681309718639e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.009521484375,0.0,0.0,0.0001014177541946,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094299316406,0.0,0.0,0.0004810818936675,287.2740783691406,294.1499938964844,296.388916015625,295.2637939453125,298.3291931152344,296.45379638671875,288.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922765637464636e-09,0.0010261480929329,-0.0224264003336429,0.0,0.0,0.0,-0.0092362100258469,60.0,12.77317237854004,0.0,-7.179393435308158e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.009521484375,0.0,0.0,9.630875138100237e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.009521484375,0.0,0.0,0.0001014177614706,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.009521484375,0.0,0.0,7.490681309718639e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.009521484375,0.0,0.0,0.0001014177541946,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094299316406,0.0,0.0,0.0004810818936675,287.2740783691406,294.1499938964844,296.388916015625,295.2637939453125,298.3291931152344,296.45379638671875,288.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922765637464636e-09,0.0010261480929329,-0.0224264003336429,0.0,0.0,0.0,-0.0092362100258469,60.0,12.77317237854004,0.0,-7.179393435308158e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220031738281,0.0,0.0,9.644426609156652e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02197265625,0.0,0.0,0.0001015604648273,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02197265625,0.0,0.0,7.501221989514306e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02197265625,0.0,0.0,0.0001015604648273,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219116210937,0.0,0.0,0.000481758848764,287.2869873046875,294.1499938964844,296.3840637207031,295.28338623046875,298.2945861816406,296.4367370605469,288.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091611019584889e-09,0.0010275922250002,-0.0228685159236192,0.0,0.0,0.0,-0.0093199154362082,60.0,12.78969955444336,0.0,-7.199612639396946e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220031738281,0.0,0.0,9.644426609156652e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02197265625,0.0,0.0,0.0001015604648273,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02197265625,0.0,0.0,7.501221989514306e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02197265625,0.0,0.0,0.0001015604648273,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219116210937,0.0,0.0,0.000481758848764,287.2869873046875,294.1499938964844,296.3840637207031,295.28338623046875,298.2945861816406,296.4367370605469,288.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091611019584889e-09,0.0010275922250002,-0.0228685159236192,0.0,0.0,0.0,-0.0093199154362082,60.0,12.78969955444336,0.0,-7.199612639396946e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,9.660461364546792e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,0.0001017293252516,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0344543457031,0.0,0.0,7.513693708460778e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0344543457031,0.0,0.0,0.0001017293179756,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343933105469,0.0,0.0,0.000482559815282,287.2999267578125,294.1499938964844,296.3826599121094,295.3056945800781,298.260498046875,296.4237670898437,288.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291394320598556e-09,0.001029300619848,-0.0233916286379098,0.0,0.0,0.0,-0.0094189569354057,60.0,12.815133094787598,0.0,-7.223572850989515e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,9.660461364546792e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,0.0001017293252516,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0344543457031,0.0,0.0,7.513693708460778e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0344543457031,0.0,0.0,0.0001017293179756,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343933105469,0.0,0.0,0.000482559815282,287.2999267578125,294.1499938964844,296.3826599121094,295.3056945800781,298.260498046875,296.4237670898437,288.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291394320598556e-09,0.001029300619848,-0.0233916286379098,0.0,0.0,0.0,-0.0094189569354057,60.0,12.815133094787598,0.0,-7.223572850989515e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469970703125,0.0,0.0,9.679297363618387e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469970703125,0.0,0.0,0.0001019276751321,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469665527344,0.0,0.0,7.528343849116936e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469665527344,0.0,0.0,0.0001019276678562,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469055175781,0.0,0.0,0.0004835007130168,287.3128967285156,294.1499938964844,296.3843688964844,295.3303527832031,298.22705078125,296.4147033691406,288.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.0010313072707504,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.849448204040527,0.0,-7.25176931837268e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469970703125,0.0,0.0,9.679297363618387e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469970703125,0.0,0.0,0.0001019276751321,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469665527344,0.0,0.0,7.528343849116936e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469665527344,0.0,0.0,0.0001019276678562,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469055175781,0.0,0.0,0.0004835007130168,287.3128967285156,294.1499938964844,296.3843688964844,295.3303527832031,298.22705078125,296.4147033691406,288.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.0010313072707504,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.849448204040527,0.0,-7.25176931837268e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0532531738281,0.0,0.0,9.68887616181746e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05322265625,0.0,0.0,0.0001020285417325,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05322265625,0.0,0.0,7.535793702118099e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05322265625,0.0,0.0,0.0001020285344566,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531616210937,0.0,0.0,0.0004839791799895,287.3193664550781,294.1499938964844,296.3862609863281,295.3434753417969,298.2102966308594,296.4099426269531,288.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645416021442088e-09,0.0010323275346308,-0.0243185497820377,0.0,0.0,0.0,-0.0095944590866565,60.0,12.86655616760254,0.0,-7.266128676519656e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595092773437,0.0,0.0,9.69971515587531e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595092773437,0.0,0.0,0.0001021426796796,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594787597656,0.0,0.0,7.544223626609892e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594787597656,0.0,0.0,0.0001021426724037,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594177246094,0.0,0.0,0.0004845205985475,287.3258361816406,294.1499938964844,296.3887939453125,295.3570251464844,298.19366455078125,296.4061584472656,288.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780458221086974e-09,0.0010334829567,-0.024672107771039,0.0,0.0,0.0,-0.0096614090725779,60.0,12.886388778686523,0.0,-7.282395131369412e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0720520019531,0.0,0.0,9.723256516736e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0720520019531,0.0,0.0,0.0001023905788315,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0720520019531,0.0,0.0,7.562533573945984e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0720520019531,0.0,0.0,0.0001023905788315,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719909667969,0.0,0.0,0.0004856965679209,287.3388366699219,294.1499938964844,296.39556884765625,295.3853454589844,298.16143798828125,296.40411376953125,288.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073768486051904e-08,0.0010359894949942,-0.0254400074481964,0.0,0.0,0.0,-0.0098068071529269,60.0,12.93704605102539,0.0,-7.317787265037623e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0720520019531,0.0,0.0,9.723256516736e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0720520019531,0.0,0.0,0.0001023905788315,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0720520019531,0.0,0.0,7.562533573945984e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0720520019531,0.0,0.0,0.0001023905788315,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719909667969,0.0,0.0,0.0004856965679209,287.3388366699219,294.1499938964844,296.39556884765625,295.3853454589844,298.16143798828125,296.40411376953125,288.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073768486051904e-08,0.0010359894949942,-0.0254400074481964,0.0,0.0,0.0,-0.0098068071529269,60.0,12.93704605102539,0.0,-7.317787265037623e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,9.74769427557476e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,0.0001026479221764,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,7.581541285617277e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,0.0001026479221764,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845947265625,0.0,0.0,0.0004869172989856,287.35186767578125,294.1499938964844,296.4043884277344,295.4149475097656,298.1300048828125,296.40557861328125,288.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378246706466145e-08,0.0010385931236669,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,12.99427604675293,0.0,-7.354617537203012e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,9.74769427557476e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,0.0001026479221764,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,7.581541285617277e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,0.0001026479221764,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845947265625,0.0,0.0,0.0004869172989856,287.35186767578125,294.1499938964844,296.4043884277344,295.4149475097656,298.1300048828125,296.40557861328125,288.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378246706466145e-08,0.0010385931236669,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,12.99427604675293,0.0,-7.354617537203012e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972900390625,0.0,0.0,9.77281088125892e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972900390625,0.0,0.0,0.0001029124177875,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972595214844,0.0,0.0,7.601076504215598e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972595214844,0.0,0.0,0.0001029124105116,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971984863281,0.0,0.0,0.0004881719360128,287.3648986816406,294.1499938964844,296.41485595703125,295.44549560546875,298.09918212890625,296.4094543457031,288.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183938149608e-08,0.0010412688134238,-0.0270562767982482,0.0,0.0,0.0,-0.0101128863170742,60.0,13.055587768554688,0.0,-7.392567624719959e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972900390625,0.0,0.0,9.77281088125892e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972900390625,0.0,0.0,0.0001029124177875,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972595214844,0.0,0.0,7.601076504215598e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972595214844,0.0,0.0,0.0001029124105116,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971984863281,0.0,0.0,0.0004881719360128,287.3648986816406,294.1499938964844,296.41485595703125,295.44549560546875,298.09918212890625,296.4094543457031,288.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183938149608e-08,0.0010412688134238,-0.0270562767982482,0.0,0.0,0.0,-0.0101128863170742,60.0,13.055587768554688,0.0,-7.392567624719959e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10992431640625,0.0,0.0,9.798380051506685e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10992431640625,0.0,0.0,0.000103181671875,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10992431640625,0.0,0.0,7.620963151566684e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10992431640625,0.0,0.0,0.0001031816645991,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10986328125,0.0,0.0,0.0004894491285085,287.3779602050781,294.1499938964844,296.4266052246094,295.4765930175781,298.0688171386719,296.4151611328125,288.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009757550084489e-08,0.0010439928155392,-0.027890158817172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.119973182678224,0.0,-7.431301440874449e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10992431640625,0.0,0.0,9.798380051506685e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10992431640625,0.0,0.0,0.000103181671875,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10992431640625,0.0,0.0,7.620963151566684e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10992431640625,0.0,0.0,0.0001031816645991,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10986328125,0.0,0.0,0.0004894491285085,287.3779602050781,294.1499938964844,296.4266052246094,295.4765930175781,298.0688171386719,296.4151611328125,288.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009757550084489e-08,0.0010439928155392,-0.027890158817172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.119973182678224,0.0,-7.431301440874449e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,9.81118791969493e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,0.0001033165390253,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,7.630924665136263e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,0.0001033165317494,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161804199219,0.0,0.0,0.0004900889471173,287.3844909667969,294.1499938964844,296.432861328125,295.4922180175781,298.0538330078125,296.41900634765625,288.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333014038333e-08,0.0010453588329255,-0.028307830914855,0.0,0.0,0.0,-0.0103499321267008,60.0,13.153568267822266,0.0,-7.45074117958211e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225891113281,0.0,0.0,9.82387355179526e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225891113281,0.0,0.0,0.0001034501256071,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225891113281,0.0,0.0,7.640791591256857e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225891113281,0.0,0.0,0.0001034501256071,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225280761719,0.0,0.0,0.000490722595714,287.3910217285156,294.1499938964844,296.4393005371094,295.50787353515625,298.0390014648437,296.42333984375,288.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327391469251324e-08,0.0010467104148119,-0.0287215206772089,0.0,0.0,0.0,-0.0104282889515161,60.0,13.187599182128906,0.0,-7.470021046174224e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,9.84893340501003e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,0.0001037140173139,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13525390625,0.0,0.0,7.660282426513731e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,0.0001037140173139,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352233886719,0.0,0.0,0.0004919744096696,287.40411376953125,294.1499938964844,296.4525451660156,295.5390319824219,298.00982666015625,296.4330749511719,288.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.010583066381514,60.0,13.256399154663086,0.0,-7.50818074379822e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,9.84893340501003e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,0.0001037140173139,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13525390625,0.0,0.0,7.660282426513731e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,0.0001037140173139,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352233886719,0.0,0.0,0.0004919744096696,287.40411376953125,294.1499938964844,296.4525451660156,295.5390319824219,298.00982666015625,296.4330749511719,288.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.010583066381514,60.0,13.256399154663086,0.0,-7.50818074379822e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
