time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14801025390625,0.0,0.0,9.872778173303232e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14801025390625,0.0,0.0,0.0001039651178871,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479797363281,0.0,0.0,7.678828114876524e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479797363281,0.0,0.0,0.0001039651106111,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479187011719,0.0,0.0,0.0004931655130349,287.4172058105469,294.1499938964844,296.4660339355469,295.5696716308594,297.9814758300781,296.4443054199219,288.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161740303039,0.0,0.0,0.0,-0.0107303466647863,60.0,13.325210571289062,0.0,-7.544579716523003e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14801025390625,0.0,0.0,9.872778173303232e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14801025390625,0.0,0.0,0.0001039651178871,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479797363281,0.0,0.0,7.678828114876524e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479797363281,0.0,0.0,0.0001039651106111,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479187011719,0.0,0.0,0.0004931655130349,287.4172058105469,294.1499938964844,296.4660339355469,295.5696716308594,297.9814758300781,296.4443054199219,288.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161740303039,0.0,0.0,0.0,-0.0107303466647863,60.0,13.325210571289062,0.0,-7.544579716523003e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,9.895524271996692e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,0.0001042046424117,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,7.69651960581541e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,0.0001042046351358,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1606750488281,0.0,0.0,0.0004943017265759,287.43035888671875,294.1499938964844,296.4793701171875,295.5993957519531,297.9540405273437,296.45672607421875,288.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220115586103477e-08,0.0010543428361415,-0.0310577861964702,0.0,0.0,0.0,-0.0108708441257476,60.0,13.393518447875977,0.0,-7.579383520806007e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,9.895524271996692e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,0.0001042046424117,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,7.69651960581541e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,0.0001042046351358,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1606750488281,0.0,0.0,0.0004943017265759,287.43035888671875,294.1499938964844,296.4793701171875,295.5993957519531,297.9540405273437,296.45672607421875,288.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220115586103477e-08,0.0010543428361415,-0.0310577861964702,0.0,0.0,0.0,-0.0108708441257476,60.0,13.393518447875977,0.0,-7.579383520806007e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679077148437,0.0,0.0,9.907176718115808e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679077148437,0.0,0.0,0.0001043273514369,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679077148437,0.0,0.0,7.705583266215399e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679077148437,0.0,0.0,0.0001043273514369,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678466796875,0.0,0.0,0.000494883803185,287.4377136230469,294.1499938964844,296.4866638183594,295.61553955078125,297.939208984375,296.4637756347656,288.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555965127423,1.2365306112371854e-08,0.0010555840563029,-0.0314377062022686,0.0,0.0,0.0,-0.0109428204596042,60.0,13.430012702941896,0.0,-7.597245144097543e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17352294921875,0.0,0.0,9.916324052028358e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17352294921875,0.0,0.0,0.0001044236778398,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17352294921875,0.0,0.0,7.712697697570547e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17352294921875,0.0,0.0,0.0001044236705638,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734619140625,0.0,0.0,0.0004953406751155,287.4434814453125,294.1499938964844,296.4922180175781,295.6278991699219,297.9275207519531,296.46929931640625,288.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565714910626,1.2479272726295676e-08,0.0010565589182078,-0.0317359119653701,0.0,0.0,0.0,-0.0109993200749158,60.0,13.458683013916016,0.0,-7.611279784214275e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.179931640625,0.0,0.0,9.927080827765168e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.179931640625,0.0,0.0,0.0001045369426719,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1799011230469,0.0,0.0,7.721063593635336e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1799011230469,0.0,0.0,0.0001045369426719,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798400878906,0.0,0.0,0.0004958779900334,287.4500732421875,294.1499938964844,296.4983215332031,295.6415710449219,297.9141540527344,296.4755859375,288.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577191133052,1.2613295297114746e-08,0.0010577064240351,-0.0320865847170352,0.0,0.0,0.0,-0.0110657680779695,60.0,13.491853713989258,0.0,-7.627801323906169e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1863098144531,0.0,0.0,9.936671995092183e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1863098144531,0.0,0.0,0.0001046379475155,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1863098144531,0.0,0.0,7.728523632977158e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1863098144531,0.0,0.0,0.0001046379475155,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1862487792969,0.0,0.0,0.0004963571554981,287.4566345214844,294.1499938964844,296.5041809082031,295.65478515625,297.9010925292969,296.48175048828125,288.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732801479842236e-08,0.0010587263386696,-0.0323992669582366,0.0,0.0,0.0,-0.0111250020563602,60.0,13.522770881652832,0.0,-7.64254863838687e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991271972656,0.0,0.0,9.954015695257112e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991271972656,0.0,0.0,0.0001048205886036,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990966796875,0.0,0.0,7.742013258393854e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990966796875,0.0,0.0,0.0001048205813276,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990661621094,0.0,0.0,0.0004972235183231,287.46978759765625,294.1499938964844,296.51495361328125,295.6797180175781,297.8755798339844,296.4931640625,288.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948897065712116e-08,0.0010605764109641,-0.0329646430909633,0.0,0.0,0.0,-0.011232141405344,60.0,13.579455375671388,0.0,-7.669250123854e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991271972656,0.0,0.0,9.954015695257112e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991271972656,0.0,0.0,0.0001048205886036,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990966796875,0.0,0.0,7.742013258393854e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990966796875,0.0,0.0,0.0001048205813276,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990661621094,0.0,0.0,0.0004972235183231,287.46978759765625,294.1499938964844,296.51495361328125,295.6797180175781,297.8755798339844,296.4931640625,288.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948897065712116e-08,0.0010605764109641,-0.0329646430909633,0.0,0.0,0.0,-0.011232141405344,60.0,13.579455375671388,0.0,-7.669250123854e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119445800781,0.0,0.0,9.969258098863064e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119445800781,0.0,0.0,0.0001049810962285,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119140625,0.0,0.0,7.753868703730404e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119445800781,0.0,0.0,0.0001049810962285,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0004979848745279,287.4829406738281,294.1499938964844,296.5241394042969,295.7022705078125,297.85089111328125,296.5032653808594,288.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138814480839756e-08,0.0010622013360261,-0.0334615036845207,0.0,0.0,0.0,-0.011326297186315,60.0,13.629332542419434,0.0,-7.692756298638417e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119445800781,0.0,0.0,9.969258098863064e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119445800781,0.0,0.0,0.0001049810962285,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119140625,0.0,0.0,7.753868703730404e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119445800781,0.0,0.0,0.0001049810962285,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0004979848745279,287.4829406738281,294.1499938964844,296.5241394042969,295.7022705078125,297.85089111328125,296.5032653808594,288.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138814480839756e-08,0.0010622013360261,-0.0334615036845207,0.0,0.0,0.0,-0.011326297186315,60.0,13.629332542419434,0.0,-7.692756298638417e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,9.982853953260928e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,0.0001051242652465,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,7.764442852931097e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,0.0001051242579706,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247009277344,0.0,0.0,0.0004986639833077,287.49609375,294.1499938964844,296.5313720703125,295.7221374511719,297.8266296386719,296.51220703125,288.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308206980866544e-08,0.0010636503575369,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.674203872680664,0.0,-7.71375212593739e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,9.982853953260928e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,0.0001051242652465,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,7.764442852931097e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,0.0001051242579706,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247009277344,0.0,0.0,0.0004986639833077,287.49609375,294.1499938964844,296.5313720703125,295.7221374511719,297.8266296386719,296.51220703125,288.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308206980866544e-08,0.0010636503575369,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.674203872680664,0.0,-7.71375212593739e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,9.994109132094307e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,0.000105242790596,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,7.773197285132483e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,0.0001052427833201,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375183105469,0.0,0.0,0.0004992262693122,287.5092468261719,294.1499938964844,296.53631591796875,295.73895263671875,297.8028259277344,296.5196228027344,288.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.711990356445312,0.0,-7.731156159707099e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,9.994109132094307e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,0.000105242790596,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,7.773197285132483e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,0.0001052427833201,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375183105469,0.0,0.0,0.0004992262693122,287.5092468261719,294.1499938964844,296.53631591796875,295.73895263671875,297.8028259277344,296.5196228027344,288.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.711990356445312,0.0,-7.731156159707099e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440185546875,0.0,0.0,9.999699977925049e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440185546875,0.0,0.0,0.0001053016676451,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439880371094,0.0,0.0,7.777545397402719e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439880371094,0.0,0.0,0.0001053016603691,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24395751953125,0.0,0.0,0.0004995055496692,287.5158386230469,294.1499938964844,296.5378112792969,295.7460632324219,297.7909240722656,296.52349853515625,288.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518104857723756e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143321454525,60.0,13.731401443481444,0.0,-7.739807728057714e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504272460937,0.0,0.0,0.0001000377451418,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504272460937,0.0,0.0,0.0001053445666912,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504272460937,0.0,0.0,7.780714076943696e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504272460937,0.0,0.0,0.0001053445666912,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503662109375,0.0,0.0,0.0004997090436518,287.5223999023437,294.1499938964844,296.5386047363281,295.7522888183594,297.7791748046875,296.5264892578125,288.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866918944876e-08,0.0010658756364136,-0.0345865190029144,0.0,0.0,0.0,-0.0115394769236445,60.0,13.746180534362791,0.0,-7.746116637008529e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,0.000100100194686,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,0.000105410334072,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,7.785571506246924e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,0.0001054103267961,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26318359375,0.0,0.0,0.0005000209785066,287.5355224609375,294.1499938964844,296.5378723144531,295.7618408203125,297.7560729980469,296.5294189453125,288.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780606865882,60.0,13.764662742614746,0.0,-7.7557906763559e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,0.000100100194686,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,0.000105410334072,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,7.785571506246924e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,0.0001054103267961,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26318359375,0.0,0.0,0.0005000209785066,287.5355224609375,294.1499938964844,296.5378723144531,295.7618408203125,297.7560729980469,296.5294189453125,288.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780606865882,60.0,13.764662742614746,0.0,-7.7557906763559e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,0.0001001451964839,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,0.000105457722384,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27606201171875,0.0,0.0,7.789071969455108e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27606201171875,0.0,0.0,0.000105457715108,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760314941406,0.0,0.0,0.0005002457764931,287.54864501953125,294.1499938964844,296.53375244140625,295.7672119140625,297.7333068847656,296.5290832519531,289.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.77220630645752,0.0,-7.762765363850124e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,0.0001001451964839,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,0.000105457722384,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27606201171875,0.0,0.0,7.789071969455108e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27606201171875,0.0,0.0,0.000105457715108,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760314941406,0.0,0.0,0.0005002457764931,287.54864501953125,294.1499938964844,296.53375244140625,295.7672119140625,297.7333068847656,296.5290832519531,289.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.77220630645752,0.0,-7.762765363850124e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,0.0001001750206341,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,0.000105489125417,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28887939453125,0.0,0.0,7.79139154474251e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,0.000105489125417,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,0.000500394788105,287.561767578125,294.1499938964844,296.5259094238281,295.7680358886719,297.7107849121094,296.5259094238281,289.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.770383834838867,0.0,-7.767389575974448e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,0.0001001750206341,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,0.000105489125417,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28887939453125,0.0,0.0,7.79139154474251e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,0.000105489125417,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,0.000500394788105,287.561767578125,294.1499938964844,296.5259094238281,295.7680358886719,297.7107849121094,296.5259094238281,289.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.770383834838867,0.0,-7.767389575974448e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,0.0001001889686449,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,0.0001055038155755,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,7.792475662427023e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,0.0001055038082995,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,0.0005004644626751,287.5701599121094,294.1499938964844,296.5187683105469,295.7660217285156,297.6964111328125,296.5232849121094,289.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674896184355,-0.0350793674588203,0.0,0.0,0.0,-0.0116328969597816,60.0,13.767138481140137,0.0,-7.769552468062103e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,0.00010018877947,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,0.0001055036191246,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,7.792461838107556e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,0.0001055036191246,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,0.0005004635313525,287.5748596191406,294.1499938964844,296.51397705078125,295.76397705078125,297.6883850097656,296.5194702148437,289.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.757720947265623,0.0,-7.769524046352674e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0001001928467303,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0001055078973877,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,7.792777614668012e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0001055078901117,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,0.0005004837876185,287.5813903808594,294.1499938964844,296.50634765625,295.7599792480469,297.6772155761719,296.5159606933594,289.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762111450432712e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.750404357910156,0.0,-7.770153587216555e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,0.0001001907512545,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,0.0001055056927725,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,7.792615360813215e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,0.0001055056927725,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,0.0005004733684472,287.5879211425781,294.1499938964844,296.4975891113281,295.754638671875,297.66607666015625,296.51080322265625,289.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759506423127732e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339856758713,60.0,13.737483024597168,0.0,-7.769829579729048e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0001001801647362,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0001054945460055,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,7.79179172241129e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0001054945387295,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,0.0005004204576835,287.6009826660156,294.1499938964844,296.47637939453125,295.7396545410156,297.6437683105469,296.49658203125,289.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.699963569641112,0.0,-7.768187515466708e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0001001801647362,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0001054945460055,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,7.79179172241129e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0001054945387295,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,0.0005004204576835,287.6009826660156,294.1499938964844,296.47637939453125,295.7396545410156,297.6437683105469,296.49658203125,289.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.699963569641112,0.0,-7.768187515466708e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0001001588389044,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0001054720851243,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,7.790132804075256e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0001054720778483,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,0.000500313937664,287.614013671875,294.1499938964844,296.45001220703125,295.7186889648437,297.6214294433594,296.47833251953125,289.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973734620724e-08,0.001067167147994,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.651307106018066,0.0,-7.764879939031746e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0001001588389044,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0001054720851243,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,7.790132804075256e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0001054720778483,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,0.000500313937664,287.614013671875,294.1499938964844,296.45001220703125,295.7186889648437,297.6214294433594,296.47833251953125,289.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973734620724e-08,0.001067167147994,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.651307106018066,0.0,-7.764879939031746e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.0001001478303805,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.0001054604945238,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,7.789276423864067e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.0001054604945238,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,0.0005002589896321,287.6270446777344,294.1499938964844,296.41998291015625,295.69158935546875,297.59893798828125,296.4559326171875,289.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.589920997619627,0.0,-7.763173215380449e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.0001001478303805,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.0001054604945238,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,7.789276423864067e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.0001054604945238,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,0.0005002589896321,287.6270446777344,294.1499938964844,296.41998291015625,295.69158935546875,297.59893798828125,296.4559326171875,289.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.589920997619627,0.0,-7.763173215380449e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.0001001652708509,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.0001054788663168,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,7.790633389959112e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.0001054788590408,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,0.0005003461265005,287.6400146484375,294.1499938964844,296.38818359375,295.6588439941406,297.5762634277344,296.42974853515625,289.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.516783714294434,0.0,-7.765877541032752e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.0001001652708509,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.0001054788663168,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,7.790633389959112e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.0001054788590408,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,0.0005003461265005,287.6400146484375,294.1499938964844,296.38818359375,295.6588439941406,297.5762634277344,296.42974853515625,289.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.516783714294434,0.0,-7.765877541032752e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,0.0001001928321784,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,0.0001055078828358,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,7.79277688707225e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,0.0001055078755598,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0005004837876185,287.6465148925781,294.1499938964844,296.37164306640625,295.6404724121094,297.564697265625,296.4146423339844,289.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675417724996,1.3762089245972222e-08,0.0010675280354917,-0.0350919440388679,0.0,0.0,0.0,-0.0116352662444114,60.0,13.473862648010254,0.0,-7.770151455588349e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,0.0001002094941213,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,0.0001055254324455,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,7.794072735123336e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,0.0001055254251696,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,0.0005005670245736,287.65301513671875,294.1499938964844,296.354736328125,295.620849609375,297.55328369140625,296.4007568359375,289.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677194222807,1.3782853969246388e-08,0.0010677056852728,-0.0351462587714195,0.0,0.0,0.0,-0.0116455610841512,60.0,13.434372901916504,0.0,-7.772736410061044e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,0.0001002838980639,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,0.0001056037872331,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,7.799860031809658e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,0.0001056037799571,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,0.0005009386804886,287.6659851074219,294.1499938964844,296.3197631835937,295.5780334472656,297.5300598144531,296.3694763183594,289.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685120942071,1.3875559368159427e-08,0.0010684981243684,-0.0353887416422367,0.0,0.0,0.0,-0.0116915181279182,60.0,13.343769073486328,0.0,-7.784282729517147e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
