time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,0.0001002838980639,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,0.0001056037872331,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,7.799860031809658e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,0.0001056037799571,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,0.0005009386804886,287.6659851074219,294.1499938964844,296.3197631835937,295.5780334472656,297.5300598144531,296.3694763183594,289.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685120942071,1.3875559368159427e-08,0.0010684981243684,-0.0353887416422367,0.0,0.0,0.0,-0.0116915181279182,60.0,13.343769073486328,0.0,-7.784282729517147e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,0.0001003828874672,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,0.0001057080226019,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,7.807558722561225e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,0.0001057080226019,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,0.000501433154568,287.6789245605469,294.1499938964844,296.283447265625,295.5308532714844,297.5065612792969,296.336181640625,289.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695662349462,1.3998894488054248e-08,0.0010695522651076,-0.0357113368809223,0.0,0.0,0.0,-0.0117526575922966,60.0,13.246280670166016,0.0,-7.799657453233524e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,0.0001003828874672,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,0.0001057080226019,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,7.807558722561225e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,0.0001057080226019,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,0.000501433154568,287.6789245605469,294.1499938964844,296.283447265625,295.5308532714844,297.5065612792969,296.336181640625,289.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695662349462,1.3998894488054248e-08,0.0010695522651076,-0.0357113368809223,0.0,0.0,0.0,-0.0117526575922966,60.0,13.246280670166016,0.0,-7.799657453233524e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0001005058438749,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0001058374982676,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,7.817121513653547e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0001058374909916,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0005020473035983,287.69189453125,294.1499938964844,296.2459411621094,295.47967529296875,297.48272705078125,296.3008728027344,289.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4152088390062545e-08,0.0010708620538935,-0.0361120142042636,0.0,0.0,0.0,-0.0118286022916436,60.0,13.141963005065918,0.0,-7.81877602662462e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0001005058438749,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0001058374982676,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,7.817121513653547e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0001058374909916,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0005020473035983,287.69189453125,294.1499938964844,296.2459411621094,295.47967529296875,297.48272705078125,296.3008728027344,289.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4152088390062545e-08,0.0010708620538935,-0.0361120142042636,0.0,0.0,0.0,-0.0118286022916436,60.0,13.141963005065918,0.0,-7.81877602662462e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,0.0001006028760457,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,0.0001059396745404,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,7.824668864486739e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,0.0001059396745404,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0005025319987908,287.70123291015625,294.1499938964844,296.2182312011719,295.44061279296875,297.4654235839844,296.2748413085937,289.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272986348373706e-08,0.0010718958219513,-0.0364282056689262,0.0,0.0,0.0,-0.0118885356932878,60.0,13.064581871032717,0.0,-7.833880033558671e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,0.000100650722743,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,0.0001059900678228,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,7.828390516806394e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,0.0001059900605469,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0005027710576541,287.704833984375,294.1499938964844,296.20733642578125,295.4249572753906,297.45855712890625,296.2640380859375,289.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332607989331336e-08,0.0010724056046456,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,13.032018661499023,0.0,-7.841333626856797e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,0.0001007249593385,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,0.0001060682334355,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,7.834163989173248e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,0.0001060682334355,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,0.0005031418404541,287.7113342285156,294.1499938964844,296.18768310546875,295.3964233398437,297.44647216796875,296.2455139160156,289.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425100225423648e-08,0.001073197228834,-0.0368260256946086,0.0,0.0,0.0,-0.0119639486074447,60.0,12.976632118225098,0.0,-7.852904815308649e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,0.0001008159815683,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,0.0001061640869011,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,7.841243495931849e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,0.0001061640869011,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,0.0005035965587012,287.7178039550781,294.1499938964844,296.16778564453125,295.3671264648437,297.4341125488281,296.2259521484375,289.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538514392370416e-08,0.0010741667356342,-0.0371226258575916,0.0,0.0,0.0,-0.0120201716199517,60.0,12.917399406433104,0.0,-7.86710430134008e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.0001009999323287,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.0001063577947206,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,7.855550938984379e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.0001063577947206,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.0005045154248364,287.73077392578125,294.1499938964844,296.1274719238281,295.3065795898437,297.4093017578125,296.1867370605469,289.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767710609930873e-08,0.0010761255398392,-0.0377219840884208,0.0,0.0,0.0,-0.0121337892487645,60.0,12.798110961914062,0.0,-7.895838649574216e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.0001009999323287,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.0001063577947206,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,7.855550938984379e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.0001063577947206,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.0005045154248364,287.73077392578125,294.1499938964844,296.1274719238281,295.3065795898437,297.4093017578125,296.1867370605469,289.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767710609930873e-08,0.0010761255398392,-0.0377219840884208,0.0,0.0,0.0,-0.0121337892487645,60.0,12.798110961914062,0.0,-7.895838649574216e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,0.0001011985368677,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,0.0001065669421222,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,7.870998524595052e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,0.0001065669348463,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,0.000505507516209,287.74371337890625,294.1499938964844,296.08648681640625,295.2437438964844,297.3842163085937,296.1465759277344,289.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015171328514043e-08,0.0010782412718981,-0.0383690595626831,0.0,0.0,0.0,-0.0122564639896154,60.0,12.675143241882324,0.0,-7.926922052092777e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,0.0001011985368677,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,0.0001065669421222,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,7.870998524595052e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,0.0001065669348463,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,0.000505507516209,287.74371337890625,294.1499938964844,296.08648681640625,295.2437438964844,297.3842163085937,296.1465759277344,289.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015171328514043e-08,0.0010782412718981,-0.0383690595626831,0.0,0.0,0.0,-0.0122564639896154,60.0,12.675143241882324,0.0,-7.926922052092777e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,0.0001014168519759,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,0.000106796840555,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,7.887978426879272e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,0.000106796833279,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,0.0005065980367362,287.7566833496094,294.1499938964844,296.0450134277344,295.1790771484375,297.35845947265625,296.1049194335937,289.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080583082512,1.5287188404045082e-08,0.0010805677156895,-0.0390802957117557,0.0,0.0,0.0,-0.012391316704452,60.0,12.545607566833496,0.0,-7.961160264358116e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,0.0001014168519759,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,0.000106796840555,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,7.887978426879272e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,0.000106796833279,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,0.0005065980367362,287.7566833496094,294.1499938964844,296.0450134277344,295.1790771484375,297.35845947265625,296.1049194335937,289.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080583082512,1.5287188404045082e-08,0.0010805677156895,-0.0390802957117557,0.0,0.0,0.0,-0.012391316704452,60.0,12.545607566833496,0.0,-7.961160264358116e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0001016343594528,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0001070258804247,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,7.90489575592801e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0001070258804247,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,0.0005076845409348,287.7696533203125,294.1499938964844,296.003173828125,295.1129455566406,297.33258056640625,296.063232421875,289.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558196508891342e-08,0.0010828843805938,-0.0397888384759426,0.0,0.0,0.0,-0.0125256637111306,60.0,12.415889739990234,0.0,-7.995345185918269e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0001016343594528,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0001070258804247,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,7.90489575592801e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0001070258804247,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,0.0005076845409348,287.7696533203125,294.1499938964844,296.003173828125,295.1129455566406,297.33258056640625,296.063232421875,289.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558196508891342e-08,0.0010828843805938,-0.0397888384759426,0.0,0.0,0.0,-0.0125256637111306,60.0,12.415889739990234,0.0,-7.995345185918269e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,0.0001017495014821,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,0.0001071471269824,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,7.913850276963785e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,0.0001071471269824,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,0.0005082596326246,287.7761535644531,294.1499938964844,295.9821472167969,295.0794677734375,297.3194274902344,296.0419921875,289.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701656863598146e-08,0.0010841111652553,-0.0401638820767402,0.0,0.0,0.0,-0.0125967841595411,60.0,12.348685264587402,0.0,-8.013470420564772e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,0.0001018632028717,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,0.0001072668674169,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,7.922694203443825e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,0.0001072668601409,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,0.0005088276229798,287.7826538085937,294.1499938964844,295.96112060546875,295.0457763671875,297.3061218261719,296.0206604003906,289.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.5843331979681352e-08,0.0010853230487555,-0.040534246712923,0.0,0.0,0.0,-0.0126670207828283,60.0,12.280869483947754,0.0,-8.031390308360643e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,0.0001020880736177,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,0.0001075036634574,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,7.9401841503568e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,0.0001075036634574,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,0.0005099509144201,287.7956237792969,294.1499938964844,295.9189758300781,294.9779968261719,297.2790832519531,295.9779357910156,289.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123520296673632e-08,0.0010877185268327,-0.0412666574120521,0.0,0.0,0.0,-0.0128059200942516,60.0,12.143630981445312,0.0,-8.066889023439219e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,0.0001020880736177,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,0.0001075036634574,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,7.9401841503568e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,0.0001075036634574,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,0.0005099509144201,287.7956237792969,294.1499938964844,295.9189758300781,294.9779968261719,297.2790832519531,295.9779357910156,289.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123520296673632e-08,0.0010877185268327,-0.0412666574120521,0.0,0.0,0.0,-0.0128059200942516,60.0,12.143630981445312,0.0,-8.066889023439219e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,0.0001023162476485,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,0.0001077439446817,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,7.957930938573554e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,0.0001077439374057,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,0.0005110906786285,287.8086242675781,294.1499938964844,295.8768920898437,294.9100646972656,297.252197265625,295.935302734375,289.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407824432462803e-08,0.0010901512578129,-0.0420097596943378,0.0,0.0,0.0,-0.0129468701779842,60.0,12.00715446472168,0.0,-8.10298956821498e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,0.0001023162476485,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,0.0001077439446817,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,7.957930938573554e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,0.0001077439374057,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,0.0005110906786285,287.8086242675781,294.1499938964844,295.8768920898437,294.9100646972656,297.252197265625,295.935302734375,289.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407824432462803e-08,0.0010901512578129,-0.0420097596943378,0.0,0.0,0.0,-0.0129468701779842,60.0,12.00715446472168,0.0,-8.10298956821498e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,0.0001025295205181,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,0.0001079685243894,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,7.97451866674237e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,0.0001079685243894,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,0.0005121559952385,287.82159423828125,294.1499938964844,295.83502197265625,294.8423156738281,297.2247619628906,295.89263916015625,289.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924383532255,1.6673554981139205e-08,0.0010924217058345,-0.0427042581140995,0.0,0.0,0.0,-0.0130785955116152,60.0,11.868050575256348,0.0,-8.136804297009803e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,0.0001025295205181,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,0.0001079685243894,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,7.97451866674237e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,0.0001079685243894,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,0.0005121559952385,287.82159423828125,294.1499938964844,295.83502197265625,294.8423156738281,297.2247619628906,295.89263916015625,289.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924383532255,1.6673554981139205e-08,0.0010924217058345,-0.0427042581140995,0.0,0.0,0.0,-0.0130785955116152,60.0,11.868050575256348,0.0,-8.136804297009803e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,0.0001027003745548,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,0.0001081484442693,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,7.987807475728914e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,0.0001081484369933,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,0.0005130094941705,287.8320007324219,294.1499938964844,295.8017578125,294.78857421875,297.2028503417969,295.8584899902344,289.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942607186734,1.6886442466557128e-08,0.0010942438384518,-0.0432606004178524,0.0,0.0,0.0,-0.0131841413676738,60.0,11.75638484954834,0.0,-8.163944897887634e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.0001027328253258,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.0001081826194422,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,7.990331505425274e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.0001081826121662,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,0.0005131716025061,287.8345947265625,294.1499938964844,295.7934875488281,294.7752380371094,297.1971740722656,295.8501892089844,289.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946064721792,1.6926877677292396e-08,0.0010945894755423,-0.0433662682771682,0.0,0.0,0.0,-0.0132041862234473,60.0,11.728303909301758,0.0,-8.169105569777457e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0001028326150844,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.000108287706098,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,7.998092769412324e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.000108287698822,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,0.0005136700929142,287.841064453125,294.1499938964844,295.7728881835937,294.7420654296875,297.1833190917969,295.8289489746094,289.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956678306683,1.7051217326979895e-08,0.0010956508340314,-0.0436911880970001,0.0,0.0,0.0,-0.013265817426145,60.0,11.65819263458252,0.0,-8.184983357750752e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,0.00010291919898,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,0.0001083788811229,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,8.004827395780012e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,0.0001083788738469,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,0.0005141025758348,287.8475646972656,294.1499938964844,295.75244140625,294.709228515625,297.1693115234375,295.8080139160156,289.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965899564325,1.715910080690719e-08,0.0010965727269649,-0.0439730919897556,0.0,0.0,0.0,-0.0133192967623472,60.0,11.587825775146484,0.0,-8.198772150080914e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0001030783678288,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0001085464900825,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,8.017207437660545e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0001085464900825,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,0.0005148976342752,287.86053466796875,294.1499938964844,295.7120361328125,294.6446533203125,297.14111328125,295.7665100097656,289.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098288455978,1.7357429271669392e-08,0.001098271110095,-0.0444913022220134,0.0,0.0,0.0,-0.0134176295250654,60.0,11.44740867614746,0.0,-8.224151315516792e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0001030783678288,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0001085464900825,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,8.017207437660545e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0001085464900825,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,0.0005148976342752,287.86053466796875,294.1499938964844,295.7120361328125,294.6446533203125,297.14111328125,295.7665100097656,289.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098288455978,1.7357429271669392e-08,0.001098271110095,-0.0444913022220134,0.0,0.0,0.0,-0.0134176295250654,60.0,11.44740867614746,0.0,-8.224151315516792e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,0.0001032064465107,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,0.0001086813645088,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,8.027168223634362e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,0.0001086813572328,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,0.0005155373946763,287.8735046386719,294.1499938964844,295.67242431640625,294.5820007324219,297.1126403808594,295.7259216308594,289.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996538912877,1.751701006469375e-08,0.0010996364289894,-0.0449082478880882,0.0,0.0,0.0,-0.0134967444464564,60.0,11.30791187286377,0.0,-8.244600735451969e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,0.0001032064465107,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,0.0001086813645088,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,8.027168223634362e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,0.0001086813572328,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,0.0005155373946763,287.8735046386719,294.1499938964844,295.67242431640625,294.5820007324219,297.1126403808594,295.7259216308594,289.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996538912877,1.751701006469375e-08,0.0010996364289894,-0.0449082478880882,0.0,0.0,0.0,-0.0134967444464564,60.0,11.30791187286377,0.0,-8.244600735451969e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,0.0001033105800161,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,0.000108791020466,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,8.035267819650471e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,0.00010879101319,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0005160575965419,287.8864440917969,294.1499938964844,295.6336975097656,294.52166748046875,297.0839538574219,295.6861267089844,289.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007647262886,1.7646760497314062e-08,0.001100747147575,-0.045247234404087,0.0,0.0,0.0,-0.0135610727593302,60.0,11.169206619262695,0.0,-8.261245909579885e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,0.0001033105800161,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,0.000108791020466,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,8.035267819650471e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,0.00010879101319,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0005160575965419,287.8864440917969,294.1499938964844,295.6336975097656,294.52166748046875,297.0839538574219,295.6861267089844,289.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007647262886,1.7646760497314062e-08,0.001100747147575,-0.045247234404087,0.0,0.0,0.0,-0.0135610727593302,60.0,11.169206619262695,0.0,-8.261245909579885e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0001033812804962,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0001088654680643,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,8.040766988415271e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0001088654680643,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,0.0005164107424207,287.8993530273437,294.1499938964844,295.5960388183594,294.46405029296875,297.0551147460937,295.6471862792969,289.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015182826668,1.77348535856936e-08,0.0011015004711225,-0.0454773791134357,0.0,0.0,0.0,-0.0136047452688217,60.0,11.03199291229248,0.0,-8.272557039390449e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0001033812804962,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0001088654680643,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,8.040766988415271e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0001088654680643,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,0.0005164107424207,287.8993530273437,294.1499938964844,295.5960388183594,294.46405029296875,297.0551147460937,295.6471862792969,289.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015182826668,1.77348535856936e-08,0.0011015004711225,-0.0454773791134357,0.0,0.0,0.0,-0.0136047452688217,60.0,11.03199291229248,0.0,-8.272557039390449e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,0.0001034168308251,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,0.0001089029028662,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,8.043531852308661e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,0.0001089029028662,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,0.0005165883339941,287.90582275390625,294.1499938964844,295.5776672363281,294.4364013671875,297.0406799316406,295.6277160644531,289.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018979130312,1.7779148819840884e-08,0.001101880101487,-0.0455930978059768,0.0,0.0,0.0,-0.0136267077177762,60.0,10.963461875915527,0.0,-8.278247065618417e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,0.0001034286760841,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,0.0001089153811335,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,8.044453716138378e-05,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,0.0001089153811335,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,0.0005166475311852,287.9122619628906,294.1499938964844,295.5596008300781,294.4095764160156,297.0262145996094,295.60858154296875,289.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020191013813,1.77939103451763e-08,0.001102001289837,-0.0456316620111465,0.0,0.0,0.0,-0.0136339999735355,60.0,10.895707130432127,0.0,-8.280144214722895e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
