time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,0.0001034192973747,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,0.0001089055003831,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,8.043723209993914e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,0.0001089055003831,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,0.0005166006740182,287.9251708984375,294.1499938964844,295.52447509765625,294.358642578125,296.9972229003906,295.5714416503906,289.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019207304343,1.7782216588102532e-08,0.0011019029188901,-0.0456011109054088,0.0,0.0,0.0,-0.0136282118037343,60.0,10.762103080749512,0.0,-8.278641416836764e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,0.0001034192973747,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,0.0001089055003831,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,8.043723209993914e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,0.0001089055003831,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,0.0005166006740182,287.9251708984375,294.1499938964844,295.52447509765625,294.358642578125,296.9972229003906,295.5714416503906,289.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019207304343,1.7782216588102532e-08,0.0011019029188901,-0.0456011109054088,0.0,0.0,0.0,-0.0136282118037343,60.0,10.762103080749512,0.0,-8.278641416836764e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0001033434891724,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0001088256758521,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,8.037827501539141e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0001088256685761,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,0.0005162219749763,287.93798828125,294.1499938964844,295.4908447265625,294.31170654296875,296.9681091308594,295.5364990234375,289.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011118767783,1.768775703681058e-08,0.0011010941816493,-0.0453543402254581,0.0,0.0,0.0,-0.0135813783854246,60.0,10.634675979614258,0.0,-8.266508899623659e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0001033434891724,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0001088256758521,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,8.037827501539141e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0001088256685761,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,0.0005162219749763,287.93798828125,294.1499938964844,295.4908447265625,294.31170654296875,296.9681091308594,295.5364990234375,289.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011118767783,1.768775703681058e-08,0.0011010941816493,-0.0453543402254581,0.0,0.0,0.0,-0.0135813783854246,60.0,10.634675979614258,0.0,-8.266508899623659e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,0.0001032237996696,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,0.0001086996344383,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,8.028517913771793e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,0.0001086996271624,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,0.0005156241240911,287.9507751464844,294.1499938964844,295.4588623046875,294.26910400390625,296.9390563964844,295.5034484863281,289.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998396901413,1.7538619445645054e-08,0.0010998222278431,-0.0449647046625614,0.0,0.0,0.0,-0.0135074621066451,60.0,10.511346817016602,0.0,-8.247371852121432e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,0.0001032237996696,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,0.0001086996344383,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,8.028517913771793e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,0.0001086996271624,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,0.0005156241240911,287.9507751464844,294.1499938964844,295.4588623046875,294.26910400390625,296.9390563964844,295.5034484863281,289.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998396901413,1.7538619445645054e-08,0.0010998222278431,-0.0449647046625614,0.0,0.0,0.0,-0.0135074621066451,60.0,10.511346817016602,0.0,-8.247371852121432e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,0.0001030907078529,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,0.0001085594849428,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,8.018166408874094e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,0.0001085594776668,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,0.0005149592761881,287.96197509765625,294.1499938964844,295.4321594238281,294.235595703125,296.9135131835937,295.47540283203125,289.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109842303209,1.7372787652902844e-08,0.0010984056862071,-0.0445314273238182,0.0,0.0,0.0,-0.0134252589195966,60.0,10.405925750732422,0.0,-8.226118097809376e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861877441406,0.0,0.0,0.0001030663042911,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,0.0001085337862605,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,8.016268839128315e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,0.0001085337862605,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,0.0005148373893462,287.9635009765625,294.1499938964844,295.4286499023437,294.2313232421875,296.9100341796875,295.4717712402344,289.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981627274304,1.7342383529239672e-08,0.0010981453815475,-0.0444519892334938,0.0,0.0,0.0,-0.0134101854637265,60.0,10.392064094543455,0.0,-8.222224323617412e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,0.0001029816703521,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,0.0001084446630557,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,8.009685552679002e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,0.0001084446557797,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,0.0005144146271049,287.9698791503906,294.1499938964844,295.41424560546875,294.21435546875,296.8955383300781,295.4561462402344,289.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972616728395,1.7236923000041315e-08,0.0010972444433718,-0.0441764295101165,0.0,0.0,0.0,-0.0133579075336456,60.0,10.332983016967772,0.0,-8.20872543272344e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,0.0001028693513944,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,0.0001083263923646,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,8.000950765563175e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,0.0001083263850887,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,0.0005138536216691,287.9762268066406,294.1499938964844,295.4003295898437,294.19873046875,296.88104248046875,295.4410400390625,289.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960601503029,1.7096972726449167e-08,0.0010960430372506,-0.0438107475638389,0.0,0.0,0.0,-0.0132885053753852,60.0,10.2757568359375,0.0,-8.190830413923322e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,0.0001026007303153,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,0.0001080435176845,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,7.980057853274047e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,0.0001080435176845,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,0.000512511760462,287.9888610839844,294.1499938964844,295.3740539550781,294.1717529296875,296.8522033691406,295.4127502441406,289.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931997094303,1.6762268018055693e-08,0.0010931829456239,-0.0429360941052436,0.0,0.0,0.0,-0.0131225865334272,60.0,10.16750144958496,0.0,-8.14810832139301e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,0.0001026007303153,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,0.0001080435176845,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,7.980057853274047e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,0.0001080435176845,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,0.000512511760462,287.9888610839844,294.1499938964844,295.3740539550781,294.1717529296875,296.8522033691406,295.4127502441406,289.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931997094303,1.6762268018055693e-08,0.0010931829456239,-0.0429360941052436,0.0,0.0,0.0,-0.0131225865334272,60.0,10.16750144958496,0.0,-8.14810832139301e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,0.0001022803844534,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,0.0001077061751857,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,7.955141336424276e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,0.0001077061751857,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,0.0005109115736559,288.0014038085937,294.1499938964844,295.3500061035156,294.1508178710937,296.8235778808594,295.3867492675781,289.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897868778556,1.6363111754458263e-08,0.0010897704632952,-0.0418928936123847,0.0,0.0,0.0,-0.0129247112199664,60.0,10.067200660705566,0.0,-8.097306647414373e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,0.0001022803844534,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,0.0001077061751857,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,7.955141336424276e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,0.0001077061751857,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,0.0005109115736559,288.0014038085937,294.1499938964844,295.3500061035156,294.1508178710937,296.8235778808594,295.3867492675781,289.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897868778556,1.6363111754458263e-08,0.0010897704632952,-0.0418928936123847,0.0,0.0,0.0,-0.0129247112199664,60.0,10.067200660705566,0.0,-8.097306647414373e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,0.0001019235496642,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,0.0001073304083547,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,7.927387923700735e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,0.0001073304083547,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,0.0005091291386634,288.0138854980469,294.1499938964844,295.3273010253906,294.1340026855469,296.7951965332031,295.36248779296875,289.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859849862754,1.5918493190270055e-08,0.0010859691537916,-0.0407307185232639,0.0,0.0,0.0,-0.0127042979001998,60.0,9.973162651062012,0.0,-8.040905186135205e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,0.0001019235496642,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,0.0001073304083547,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,7.927387923700735e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,0.0001073304083547,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,0.0005091291386634,288.0138854980469,294.1499938964844,295.3273010253906,294.1340026855469,296.7951965332031,295.36248779296875,289.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859849862754,1.5918493190270055e-08,0.0010859691537916,-0.0407307185232639,0.0,0.0,0.0,-0.0127042979001998,60.0,9.973162651062012,0.0,-8.040905186135205e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,0.0001015451562125,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,0.000106931940536,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,7.897957402747124e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,0.000106931940536,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,0.0005072389612905,288.0262756347656,294.1499938964844,295.3050537109375,294.119140625,296.7670593261719,295.33941650390625,289.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819531744346,1.544701611067012e-08,0.0010819378076121,-0.0394981615245342,0.0,0.0,0.0,-0.0124705675989389,60.0,9.883339881896973,-0.0,-7.98131125634427e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,0.0001015451562125,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,0.000106931940536,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,7.897957402747124e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,0.000106931940536,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,0.0005072389612905,288.0262756347656,294.1499938964844,295.3050537109375,294.119140625,296.7670593261719,295.33941650390625,289.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819531744346,1.544701611067012e-08,0.0010819378076121,-0.0394981615245342,0.0,0.0,0.0,-0.0124705675989389,60.0,9.883339881896973,-0.0,-7.98131125634427e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.0001013507935567,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.0001067272678483,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,7.882840145612136e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.0001067272678483,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,0.0005062680575065,288.032470703125,294.1499938964844,295.2940673828125,294.11236572265625,296.7530212402344,295.3281555175781,289.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798801667988,1.5204836500970487e-08,0.0010798649163916,-0.0388649776577949,0.0,0.0,0.0,-0.0123504986986517,60.0,9.839140892028809,-0.0,-7.950787050958753e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,0.0001011490312521,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,0.0001065148098859,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,7.867147360229865e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,0.00010651480261,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,0.0005052602500654,288.03863525390625,294.1499938964844,295.2832336425781,294.1060485839844,296.73907470703125,295.3172302246094,289.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777303250506,1.4953448257415403e-08,0.0010777153074741,-0.0382076688110828,0.0,0.0,0.0,-0.0122258746996521,60.0,9.79637622833252,-0.0,-7.919163635961014e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,0.0001007410974125,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,0.0001060852373484,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,7.835419091861695e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,0.0001060852300724,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,0.0005032225162722,288.0509033203125,294.1499938964844,295.2618408203125,294.0946655273437,296.7112731933594,295.295654296875,289.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733853559941,1.4445172169530453e-08,0.0010733709204941,-0.036878515034914,0.0,0.0,0.0,-0.0119739091023802,60.0,9.711919784545898,-0.0,-7.85541658387956e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,0.0001007410974125,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,0.0001060852373484,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,7.835419091861695e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,0.0001060852300724,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,0.0005032225162722,288.0509033203125,294.1499938964844,295.2618408203125,294.0946655273437,296.7112731933594,295.295654296875,289.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733853559941,1.4445172169530453e-08,0.0010733709204941,-0.036878515034914,0.0,0.0,0.0,-0.0119739091023802,60.0,9.711919784545898,-0.0,-7.85541658387956e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,0.0001003166544251,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,0.0001056382752722,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,7.802407344570383e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,0.0001056382679962,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78582763671875,0.0,0.0,0.0005011023604311,288.0630187988281,294.1499938964844,295.2408752441406,294.0848693847656,296.6839599609375,295.27520751953125,289.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688626207411,1.3916324093088406e-08,0.0010688487673178,-0.0354953669011592,0.0,0.0,0.0,-0.0117117371410131,60.0,9.633188247680664,-0.0,-7.789362399535096e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,0.0001003166544251,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,0.0001056382752722,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,7.802407344570383e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,0.0001056382679962,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78582763671875,0.0,0.0,0.0005011023604311,288.0630187988281,294.1499938964844,295.2408752441406,294.0848693847656,296.6839599609375,295.27520751953125,289.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688626207411,1.3916324093088406e-08,0.0010688487673178,-0.0354953669011592,0.0,0.0,0.0,-0.0117117371410131,60.0,9.633188247680664,-0.0,-7.789362399535096e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,9.98943578451872e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,0.0001051935760187,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,7.769561489112675e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,0.0001051935760187,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.0004989929147996,288.0751647949219,294.1499938964844,295.2203674316406,294.0765075683594,296.6566467285156,295.2548522949219,289.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643634013831,1.3390156539117017e-08,0.0010643500136211,-0.0341190285980701,0.0,0.0,0.0,-0.0114508951082825,60.0,9.554476737976074,-0.0,-7.723919992486118e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,9.98943578451872e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,0.0001051935760187,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,7.769561489112675e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,0.0001051935760187,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.0004989929147996,288.0751647949219,294.1499938964844,295.2203674316406,294.0765075683594,296.6566467285156,295.2548522949219,289.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643634013831,1.3390156539117017e-08,0.0010643500136211,-0.0341190285980701,0.0,0.0,0.0,-0.0114508951082825,60.0,9.554476737976074,-0.0,-7.723919992486118e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,9.948329534381628e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,0.0001047607074724,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,7.737590203760192e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,0.0001047607074724,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,0.0004969395813532,288.086669921875,294.1499938964844,295.2010498046875,294.0697631835937,296.6308288574219,295.2361755371094,289.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599833913147,1.2877989341575358e-08,0.0010599705856293,-0.0327791273593902,0.0,0.0,0.0,-0.0111969923600554,60.0,9.48406982421875,-0.0,-7.660483447580192e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.946618229150772e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,0.0001047426776494,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,7.736258703516796e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,0.0001047426776494,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81005859375,0.0,0.0,0.0004968540742993,288.0871276855469,294.1499938964844,295.20025634765625,294.06951904296875,296.6297607421875,295.23541259765625,289.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598009685054,1.285665884864784e-08,0.00105978816282,-0.032723318785429,0.0,0.0,0.0,-0.0111864171922206,60.0,9.481136322021484,-0.0,-7.657847334030522e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,9.925506310537456e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,0.0001045203607645,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,7.719838322373107e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,0.0001045203607645,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,0.0004957994678989,288.09307861328125,294.1499938964844,295.1903686523437,294.0664978027344,296.6164855957031,295.2260131835937,289.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575514752417,1.259361592786945e-08,0.001057538902387,-0.0320350900292396,0.0,0.0,0.0,-0.0110560161992907,60.0,9.446518898010254,-0.0,-7.625374109920814e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,9.904184116749092e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,0.0001042958319885,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,7.70325495977886e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,0.0001042958247126,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,0.0004947343841195,288.0990295410156,294.1499938964844,295.1805725097656,294.0637512207031,296.6031494140625,295.21649169921875,289.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552803287282,1.2327950216217688e-08,0.0010552681051194,-0.0313399545848369,0.0,0.0,0.0,-0.0109243188053369,60.0,9.410850524902344,-0.0,-7.592647222054438e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,9.862161095952616e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,0.0001038533082464,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,7.670569902984425e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,0.0001038533082464,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,0.0004926352412439,288.1108703613281,294.1499938964844,295.16131591796875,294.0591125488281,296.5766906738281,295.1978759765625,289.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804364596912365e-08,0.0010507903061807,-0.0299698207527399,0.0,0.0,0.0,-0.010664751753211,60.0,9.34231948852539,-0.0,-7.52835305206645e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,9.862161095952616e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,0.0001038533082464,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,7.670569902984425e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,0.0001038533082464,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,0.0004926352412439,288.1108703613281,294.1499938964844,295.16131591796875,294.0591125488281,296.5766906738281,295.1978759765625,289.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804364596912365e-08,0.0010507903061807,-0.0299698207527399,0.0,0.0,0.0,-0.010664751753211,60.0,9.34231948852539,-0.0,-7.52835305206645e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,9.821049752645196e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,0.0001034203887684,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,7.638594979653135e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,0.0001034203814924,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,0.0004905816749669,288.1226501464844,294.1499938964844,295.1424865722656,294.0555114746094,296.55047607421875,295.1797790527344,289.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464218212291,1.1292143220487104e-08,0.0010464105289429,-0.0286292638629674,0.0,0.0,0.0,-0.0104108219966292,60.0,9.277185440063477,-0.0,-7.465718709909197e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,9.821049752645196e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,0.0001034203887684,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,7.638594979653135e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,0.0001034203814924,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,0.0004905816749669,288.1226501464844,294.1499938964844,295.1424865722656,294.0555114746094,296.55047607421875,295.1797790527344,289.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464218212291,1.1292143220487104e-08,0.0010464105289429,-0.0286292638629674,0.0,0.0,0.0,-0.0104108219966292,60.0,9.277185440063477,-0.0,-7.465718709909197e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,9.780691470950842e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,0.0001029954000841,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,7.607205043314025e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,0.0001029953928082,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85760498046875,0.0,0.0,0.0004885657108388,288.1343688964844,294.1499938964844,295.1240539550781,294.05279541015625,296.5244445800781,295.1620483398437,289.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421214392408,1.0789308113601237e-08,0.0010421107290312,-0.0273131243884563,0.0,0.0,0.0,-0.0101615451276302,60.0,9.21419620513916,-0.0,-7.404486979112336e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,9.780691470950842e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,0.0001029954000841,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,7.607205043314025e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,0.0001029953928082,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85760498046875,0.0,0.0,0.0004885657108388,288.1343688964844,294.1499938964844,295.1240539550781,294.05279541015625,296.5244445800781,295.1620483398437,289.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421214392408,1.0789308113601237e-08,0.0010421107290312,-0.0273131243884563,0.0,0.0,0.0,-0.0101615451276302,60.0,9.21419620513916,-0.0,-7.404486979112336e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,9.742724796524271e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,0.0001025955862132,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,7.577675569336861e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,0.0001025955862132,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692626953125,0.0,0.0,0.0004866691597271,288.1459045410156,294.1499938964844,295.1060485839844,294.05084228515625,296.4989624023437,295.1452331542969,289.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038076239638,1.0316266063625793e-08,0.0010380659950897,-0.0260748378932476,0.0,0.0,0.0,-0.009927038103342,60.0,9.157395362854004,-0.0,-7.347112784827915e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,9.742724796524271e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,0.0001025955862132,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,7.577675569336861e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,0.0001025955862132,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692626953125,0.0,0.0,0.0004866691597271,288.1459045410156,294.1499938964844,295.1060485839844,294.05084228515625,296.4989624023437,295.1452331542969,289.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038076239638,1.0316266063625793e-08,0.0010380659950897,-0.0260748378932476,0.0,0.0,0.0,-0.009927038103342,60.0,9.157395362854004,-0.0,-7.347112784827915e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751525878906,0.0,0.0,9.72276320680976e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751525878906,0.0,0.0,0.0001023853837978,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751525878906,0.0,0.0,7.562149403383955e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751525878906,0.0,0.0,0.0001023853837978,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751220703125,0.0,0.0,0.0004856720624957,288.1517333984375,294.1499938964844,295.0971984863281,294.0501403808594,296.4861145019531,295.1366577148437,289.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359497973695,1.006756100707662e-08,0.0010359397856518,-0.0254237540066242,0.0,0.0,0.0,-0.0098037468269467,60.0,9.127503395080566,-0.0,-7.31703693190866e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
