time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809509277344,0.0,0.0,9.70498294918798e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809509277344,0.0,0.0,0.0001021981443045,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88092041015625,0.0,0.0,7.548319990746677e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88092041015625,0.0,0.0,0.0001021981443045,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88092041015625,0.0,0.0,0.0004847838717978,288.1574401855469,294.1499938964844,295.0884704589844,294.0495910644531,296.4735412597656,295.1285705566406,289.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340549051761,9.846027992921336e-09,0.0010340451262891,-0.0248437765985727,0.0,0.0,0.0,-0.0096939215436577,60.0,9.10112476348877,-0.0,-7.290299208762009e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.0,9.669762948760764e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.0,0.000101827266917,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.0,7.520927465520799e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.0,0.0001018272596411,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924560546875,0.0,0.0,0.0004830245743505,288.1688842773437,294.1499938964844,295.0712890625,294.04888916015625,296.448486328125,295.11248779296875,289.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303020244464,9.407220780133231e-09,0.0010302925948053,-0.023694897070527,0.0,0.0,0.0,-0.0094763850793242,60.0,9.048580169677734,-0.0,-7.237482435584752e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.0,9.669762948760764e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.0,0.000101827266917,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.0,7.520927465520799e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.0,0.0001018272596411,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924560546875,0.0,0.0,0.0004830245743505,288.1688842773437,294.1499938964844,295.0712890625,294.04888916015625,296.448486328125,295.11248779296875,289.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303020244464,9.407220780133231e-09,0.0010302925948053,-0.023694897070527,0.0,0.0,0.0,-0.0094763850793242,60.0,9.048580169677734,-0.0,-7.237482435584752e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,9.636375034460798e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,0.0001014756708173,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,7.494958845200017e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,0.0001014756708173,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,0.0004813567793462,288.1802062988281,294.1499938964844,295.05450439453125,294.0486755371094,296.4237976074219,295.0968322753906,289.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267448378726,8.991235311839318e-09,0.0010267358738929,-0.0226056855171918,0.0,0.0,0.0,-0.0092701651155948,60.0,8.999614715576172,-0.0,-7.187588835222415e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,9.636375034460798e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,0.0001014756708173,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,7.494958845200017e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,0.0001014756708173,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,0.0004813567793462,288.1802062988281,294.1499938964844,295.05450439453125,294.0486755371094,296.4237976074219,295.0968322753906,289.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267448378726,8.991235311839318e-09,0.0010267358738929,-0.0226056855171918,0.0,0.0,0.0,-0.0092701651155948,60.0,8.999614715576172,-0.0,-7.187588835222415e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,9.60431934799999e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,0.0001011381100397,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,7.470026321243495e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,0.0001011381100397,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153137207031,0.0,0.0,0.0004797555448021,288.1914978027344,294.1499938964844,295.0381164550781,294.0487670898437,296.3992919921875,295.0815734863281,289.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233296779915,8.591848121852763e-09,0.0010233210632577,-0.0215598586946725,0.0,0.0,0.0,-0.0090721733868122,60.0,8.95281982421875,-0.0,-7.139848889892164e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,9.60431934799999e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,0.0001011381100397,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,7.470026321243495e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,0.0001011381100397,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153137207031,0.0,0.0,0.0004797555448021,288.1914978027344,294.1499938964844,295.0381164550781,294.0487670898437,296.3992919921875,295.0815734863281,289.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233296779915,8.591848121852763e-09,0.0010233210632577,-0.0215598586946725,0.0,0.0,0.0,-0.0090721733868122,60.0,8.95281982421875,-0.0,-7.139848889892164e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,9.574471187079324e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,0.0001008237886708,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,7.44681092328392e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,0.0001008237886708,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,0.0004782645555678,288.2027282714844,294.1499938964844,295.02215576171875,294.04913330078125,296.375,295.0666809082031,289.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201493278145,8.21996781752432e-09,0.0010201410623267,-0.0205859988927841,0.0,0.0,0.0,-0.0088878162205219,60.0,8.908246040344238,-0.0,-7.095539444890164e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,9.574471187079324e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,0.0001008237886708,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,7.44681092328392e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,0.0001008237886708,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,0.0004782645555678,288.2027282714844,294.1499938964844,295.02215576171875,294.04913330078125,296.375,295.0666809082031,289.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201493278145,8.21996781752432e-09,0.0010201410623267,-0.0205859988927841,0.0,0.0,0.0,-0.0088878162205219,60.0,8.908246040344238,-0.0,-7.095539444890164e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324035644531,0.0,0.0,9.558790043229236e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324035644531,0.0,0.0,0.0001006586680887,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324035644531,0.0,0.0,7.434614963131025e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324035644531,0.0,0.0,0.0001006586608127,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.932373046875,0.0,0.0,0.0004774812550749,288.2083435058594,294.1499938964844,295.0143127441406,294.0493469238281,296.36285400390625,295.0592041015625,289.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184787679463,8.024601427791822e-09,0.0010184707352891,-0.0200743600726127,0.0,0.0,0.0,-0.0087909661233425,60.0,8.885541915893555,-0.0,-7.072316776657317e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,9.54462811932899e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,0.0001005095327855,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,7.423599890898913e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,0.0001005095327855,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93804931640625,0.0,0.0,0.0004767738573718,288.2139587402344,294.1499938964844,295.006591796875,294.0495910644531,296.35064697265625,295.0517272949219,289.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848158567469454e-09,0.0010169617598876,-0.0196122657507658,0.0,0.0,0.0,-0.0087034944444894,60.0,8.862787246704102,-0.0,-7.051376371691731e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,9.519144077785312e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,0.0001002411736408,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,7.403778727166355e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,0.0001002411736408,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,0.0004755008558277,288.22515869140625,294.1499938964844,294.9914245605469,294.05010986328125,296.3264465332031,295.0372009277344,289.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530650769638214e-09,0.001014245674014,-0.0187807008624076,0.0,0.0,0.0,-0.0085460860282182,60.0,8.820974349975586,-0.0,-7.013772318487099e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,9.519144077785312e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,0.0001002411736408,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,7.403778727166355e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,0.0001002411736408,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,0.0004755008558277,288.22515869140625,294.1499938964844,294.9914245605469,294.05010986328125,296.3264465332031,295.0372009277344,289.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530650769638214e-09,0.001014245674014,-0.0187807008624076,0.0,0.0,0.0,-0.0085460860282182,60.0,8.820974349975586,-0.0,-7.013772318487099e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.960693359375,0.0,0.0,9.496439452050254e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.960693359375,0.0,0.0,0.0001000020856736,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.960693359375,0.0,0.0,7.386119978036731e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.960693359375,0.0,0.0,0.0001000020783976,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,0.0004743667086586,288.2362976074219,294.1499938964844,294.97662353515625,294.0505065917969,296.3025207519531,295.0231628417969,289.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118342470377,7.247777045193969e-09,0.0010118270292878,-0.0180398114025592,0.0,0.0,0.0,-0.0084058539941906,60.0,8.782583236694336,-0.0,-6.980354783081566e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.960693359375,0.0,0.0,9.496439452050254e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.960693359375,0.0,0.0,0.0001000020856736,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.960693359375,0.0,0.0,7.386119978036731e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.960693359375,0.0,0.0,0.0001000020783976,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,0.0004743667086586,288.2362976074219,294.1499938964844,294.97662353515625,294.0505065917969,296.3025207519531,295.0231628417969,289.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118342470377,7.247777045193969e-09,0.0010118270292878,-0.0180398114025592,0.0,0.0,0.0,-0.0084058539941906,60.0,8.782583236694336,-0.0,-6.980354783081566e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,9.476919512962922e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,9.979653259506448e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,7.370937964878976e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,9.979652531910688e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,0.0004733916721306,288.2473449707031,294.1499938964844,294.9622497558594,294.0507202148437,296.2789611816406,295.00958251953125,289.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.00458180347141e-09,0.0010097469203174,-0.0174028221517801,0.0,0.0,0.0,-0.0082852896302938,60.0,8.746858596801758,-0.0,-6.95168864695006e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,9.476919512962922e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,9.979653259506448e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,7.370937964878976e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,9.979652531910688e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,0.0004733916721306,288.2473449707031,294.1499938964844,294.9622497558594,294.0507202148437,296.2789611816406,295.00958251953125,289.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.00458180347141e-09,0.0010097469203174,-0.0174028221517801,0.0,0.0,0.0,-0.0082852896302938,60.0,8.746858596801758,-0.0,-6.95168864695006e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,9.460024739382789e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,9.961862087948248e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,7.357797585427761e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,9.961862087948248e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,0.0004725477483589,288.25830078125,294.1499938964844,294.9482421875,294.0506286621094,296.2557983398437,294.9964294433594,289.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079542407765,6.794093732054307e-09,0.0010079474886879,-0.0168514847755432,0.0,0.0,0.0,-0.0081809433177113,60.0,8.714004516601562,-0.0,-6.92692481152335e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,9.460024739382789e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,9.961862087948248e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,7.357797585427761e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,9.961862087948248e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,0.0004725477483589,288.25830078125,294.1499938964844,294.9482421875,294.0506286621094,296.2557983398437,294.9964294433594,289.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079542407765,6.794093732054307e-09,0.0010079474886879,-0.0168514847755432,0.0,0.0,0.0,-0.0081809433177113,60.0,8.714004516601562,-0.0,-6.92692481152335e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,9.449947538087144e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,9.95125010376796e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,7.349959923885763e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,9.95125010376796e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,0.0004720443685073,288.2637939453125,294.1499938964844,294.94140625,294.0504150390625,296.2441711425781,294.9898376464844,289.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068817064166,6.668545715626806e-09,0.0010068750707432,-0.0165226254612207,0.0,0.0,0.0,-0.0081187095493078,60.0,8.697361946105957,-0.0,-6.912175365414441e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,9.441643487662076e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,9.942505857907236e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,7.343501056311652e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,9.942505130311474e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,0.0004716295516118,288.269287109375,294.1499938964844,294.93463134765625,294.05010986328125,296.2325134277344,294.9832458496094,289.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.565085364229617e-09,0.0010059893829748,-0.0162516180425882,0.0,0.0,0.0,-0.0080674150958657,60.0,8.680419921875,-0.0,-6.900032190060301e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053405761719,0.0,0.0,9.42818951443769e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053405761719,0.0,0.0,9.928338113240898e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053100585937,0.0,0.0,7.333036774070933e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053100585937,0.0,0.0,9.928338113240898e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053100585937,0.0,0.0,0.0004709575150627,288.2802429199219,294.1499938964844,294.9214172363281,294.0491027832031,296.2093811035156,294.9703063964844,289.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397466112417761e-09,0.0010045551462098,-0.0158125460147857,0.0,0.0,0.0,-0.0079843141138553,60.0,8.648604393005371,-0.0,-6.880382130702857e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053405761719,0.0,0.0,9.42818951443769e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053405761719,0.0,0.0,9.928338113240898e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053100585937,0.0,0.0,7.333036774070933e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053100585937,0.0,0.0,9.928338113240898e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053100585937,0.0,0.0,0.0004709575150627,288.2802429199219,294.1499938964844,294.9214172363281,294.0491027832031,296.2093811035156,294.9703063964844,289.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397466112417761e-09,0.0010045551462098,-0.0158125460147857,0.0,0.0,0.0,-0.0079843141138553,60.0,8.648604393005371,-0.0,-6.880382130702857e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01641845703125,0.0,0.0,9.417494584340602e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01641845703125,0.0,0.0,9.917074930854142e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163879394531,0.0,0.0,7.324718171730638e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01641845703125,0.0,0.0,9.917074930854142e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163879394531,0.0,0.0,0.000470423256047,288.2911682128906,294.1499938964844,294.9085693359375,294.0474548339844,296.1865234375,294.9576721191406,289.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034223087131,6.264215812734619e-09,0.0010034160222858,-0.0154634937644004,0.0,0.0,0.0,-0.0079182581976056,60.0,8.618633270263672,-0.0,-6.864780743853771e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01641845703125,0.0,0.0,9.417494584340602e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01641845703125,0.0,0.0,9.917074930854142e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163879394531,0.0,0.0,7.324718171730638e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01641845703125,0.0,0.0,9.917074930854142e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163879394531,0.0,0.0,0.000470423256047,288.2911682128906,294.1499938964844,294.9085693359375,294.0474548339844,296.1865234375,294.9576721191406,289.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034223087131,6.264215812734619e-09,0.0010034160222858,-0.0154634937644004,0.0,0.0,0.0,-0.0079182581976056,60.0,8.618633270263672,-0.0,-6.864780743853771e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,9.409843914909288e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,9.909018990583718e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,7.318767893593758e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,9.909018262987956e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,0.0004700410936493,288.302001953125,294.1499938964844,294.8961181640625,294.0450744628906,296.1639404296875,294.9453125,289.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026067029684,6.168899169267661e-09,0.0010026005329564,-0.0152138071134686,0.0,0.0,0.0,-0.0078710028901696,60.0,8.58996868133545,-0.0,-6.853632328329695e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,9.409843914909288e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,9.909018990583718e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,7.318767893593758e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,9.909018262987956e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,0.0004700410936493,288.302001953125,294.1499938964844,294.8961181640625,294.0450744628906,296.1639404296875,294.9453125,289.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026067029684,6.168899169267661e-09,0.0010026005329564,-0.0152138071134686,0.0,0.0,0.0,-0.0078710028901696,60.0,8.58996868133545,-0.0,-6.853632328329695e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384521484375,0.0,0.0,9.40514073590748e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384521484375,0.0,0.0,9.904066973831505e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,7.315110269701108e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,9.904066973831505e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,0.0004698061966337,288.31280517578125,294.1499938964844,294.884033203125,294.0418395996094,296.1417541503906,294.9332275390625,289.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021057678386,6.110313144347401e-09,0.0010020995978266,-0.0150603363290429,0.0,0.0,0.0,-0.0078419595956802,60.0,8.562644958496094,-0.0,-6.846784117442439e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384521484375,0.0,0.0,9.40514073590748e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384521484375,0.0,0.0,9.904066973831505e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,7.315110269701108e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,9.904066973831505e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,0.0004698061966337,288.31280517578125,294.1499938964844,294.884033203125,294.0418395996094,296.1417541503906,294.9332275390625,289.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021057678386,6.110313144347401e-09,0.0010020995978266,-0.0150603363290429,0.0,0.0,0.0,-0.0078419595956802,60.0,8.562644958496094,-0.0,-6.846784117442439e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,9.40125246415846e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,9.899972064886242e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,7.312085654120892e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,9.899972064886242e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439147949219,0.0,0.0,0.0004696119576692,288.3182067871094,294.1499938964844,294.87811279296875,294.0398864746094,296.130615234375,294.9271850585937,289.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016926098614,6.061867896534068e-09,0.0010016865562647,-0.0149334287270903,0.0,0.0,0.0,-0.007817949168384,60.0,8.548980712890625,-0.0,-6.84112322346664e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494384765625,0.0,0.0,9.39913879847154e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494384765625,0.0,0.0,9.897746349452063e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494384765625,0.0,0.0,7.310442015295848e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494384765625,0.0,0.0,9.897746349452063e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,0.0004695063689723,288.3236083984375,294.1499938964844,294.872314453125,294.0376892089844,296.11944580078125,294.921142578125,289.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035536959103638e-09,0.001001460943371,-0.014864451251924,0.0,0.0,0.0,-0.0078048938885331,60.0,8.53515911102295,-0.0,-6.83804799450627e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.397832036484032e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.89636973827146e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,7.309425564017147e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,9.89636973827146e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,0.0004694410890806,288.3343811035156,294.1499938964844,294.8609619140625,294.032470703125,296.09735107421875,294.9091796875,289.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019254428224485e-09,0.0010013206629082,-0.0148217994719743,0.0,0.0,0.0,-0.0077968165278434,60.0,8.508132934570312,-0.0,-6.836146582145376e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.397832036484032e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.89636973827146e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,7.309425564017147e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,9.89636973827146e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,0.0004694410890806,288.3343811035156,294.1499938964844,294.8609619140625,294.032470703125,296.09735107421875,294.9091796875,289.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019254428224485e-09,0.0010013206629082,-0.0148217994719743,0.0,0.0,0.0,-0.0077968165278434,60.0,8.508132934570312,-0.0,-6.836146582145376e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07135009765625,0.0,0.050000000745058,9.399530972586943e-05,298.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07135009765625,0.0,0.050000000745058,9.898159623844548e-05,298.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.07135009765625,0.0,0.050000000745058,7.310746877919883e-05,298.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.07135009765625,0.0,0.050000000745058,9.898158896248788e-05,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07135009765625,0.0,0.050000000745058,0.000469525984954,288.3451232910156,284.95001220703125,294.8500061035156,294.0260925292969,296.0754699707031,294.8974609375,289.55975341796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015080915763,6.040427269482507e-09,0.0010015020379796,-0.0148772625252604,0.0,0.0,0.0,-0.0078073143959045,60.0,8.48165225982666,-0.0,-6.83861927086582e-08,1.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07135009765625,0.0,0.050000000745058,9.399530972586943e-05,298.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07135009765625,0.0,0.050000000745058,9.898159623844548e-05,298.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.07135009765625,0.0,0.050000000745058,7.310746877919883e-05,298.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.07135009765625,0.0,0.050000000745058,9.898158896248788e-05,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07135009765625,0.0,0.050000000745058,0.000469525984954,288.3451232910156,284.95001220703125,294.8500061035156,294.0260925292969,296.0754699707031,294.8974609375,289.55975341796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015080915763,6.040427269482507e-09,0.0010015020379796,-0.0148772625252604,0.0,0.0,0.0,-0.0078073143959045,60.0,8.48165225982666,-0.0,-6.83861927086582e-08,1.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09814453125,0.6342940330505371,0.050000000745058,0.0406919866800308,298.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09814453125,0.6342940330505371,0.050000000745058,0.0428506210446357,298.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09814453125,0.6342940330505371,0.050000000745058,0.031649325042963,298.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09814453125,0.6342940330505371,0.050000000745058,0.0428506210446357,298.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09814453125,0.6342940330505371,0.050000000745058,0.2032648921012878,289.28106689453125,284.95001220703125,294.8446960449219,294.0226745605469,297.3619689941406,297.797119140625,289.74285888671875,1.0,0.109693057835102,0.1856537461280822,0.1856537461280822,1.0,1.0,-0.4334810376167297,0.016888216137886,0.4165928065776825,-0.1004112511873245,0.0,0.0,0.0,10.241530418395996,60.0,1096.9515380859375,0.0,12.233295440673828,1.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466064453125,0.6326379776000977,0.050000000745058,0.0452305972576141,298.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466064453125,0.6326379776000977,0.050000000745058,0.0476299971342086,298.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466064453125,0.6326379776000977,0.050000000745058,0.035179354250431,298.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466064453125,0.6326379776000977,0.050000000745058,0.0476299971342086,298.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466064453125,0.6326379776000977,0.050000000745058,0.2259362041950225,290.2561340332031,284.95001220703125,294.83953857421875,294.01934814453125,297.5291748046875,298.48907470703125,290.8389892578125,1.0,0.1210714355111122,0.3713074922561645,0.3713074922561645,1.0,1.0,-0.481939285993576,0.07591412961483,0.4060251414775848,-0.0535608679056167,1.0,1.0,0.0,12.52762508392334,60.0,7114.4697265625,0.0,16.673402786254883,1.0,281.1352233886719,287.783935546875,300.9691772460937,302.8336181640625,293.1499938964844,293.1499938964844,283.1499938964844,2465.06298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1113822013139724,1.0,0.0,0.0,0.5432139039039612,0.5432373881340027,2.2775347474635055e-07,3.2694833278656006,3.269470691680908,1.2730136404570658e-05,0.0,0.0,-0.0,4400.5546875,0.0,11.531187057495115,1341.382080078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.5717369318008423,0.050000000745058,0.0456763319671154,298.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.5717369318008423,0.050000000745058,0.0480993762612342,298.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.5717369318008423,0.050000000745058,0.0355260334908962,298.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.5717369318008423,0.050000000745058,0.0480993762612342,298.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.5717369318008423,0.050000000745058,0.2281627357006073,287.1822204589844,284.95001220703125,294.82977294921875,294.0130920410156,297.0180053710937,298.4558410644531,286.3435363769531,1.0,0.1405515521764755,0.7426149845123291,0.7426149845123291,1.0,1.0,-0.4866911172866821,0.1984275728464126,0.2882635295391083,0.0673450529575347,1.0,1.0,0.0,20.070919036865234,60.0,15085.1474609375,0.0,23.171640396118164,1.0,282.31011962890625,286.0434875488281,299.03326416015625,301.0026550292969,293.1499938964844,293.1499938964844,283.1499938964844,2680.87841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110646724700928,1.0,0.0,0.0,1.0905919075012207,1.0905940532684326,7.959546621805202e-08,4.2656731605529785,4.265663623809815,9.788071110961027e-06,0.0,0.0,-0.0,5556.26708984375,0.0,39.723731994628906,1895.4029541015625,0.0,992.1397705078124,0.2782456874847412,1.0,0.0,3.0,1.0,0.0
