time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.5717369318008423,0.050000000745058,0.0456763319671154,298.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.5717369318008423,0.050000000745058,0.0480993762612342,298.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.5717369318008423,0.050000000745058,0.0355260334908962,298.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.5717369318008423,0.050000000745058,0.0480993762612342,298.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.5717369318008423,0.050000000745058,0.2281627357006073,287.1822204589844,284.95001220703125,294.82977294921875,294.0130920410156,297.0180053710937,298.4558410644531,286.3435363769531,1.0,0.1405515521764755,0.7426149845123291,0.7426149845123291,1.0,1.0,-0.4866911172866821,0.1984275728464126,0.2882635295391083,0.0673450529575347,1.0,1.0,0.0,20.070919036865234,60.0,15085.1474609375,0.0,23.171640396118164,1.0,282.31011962890625,286.0434875488281,299.03326416015625,301.0026550292969,293.1499938964844,293.1499938964844,283.1499938964844,2680.87841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110646724700928,1.0,0.0,0.0,1.0905919075012207,1.0905940532684326,7.959546621805202e-08,4.2656731605529785,4.265663623809815,9.788071110961027e-06,0.0,0.0,-0.0,5556.26708984375,0.0,39.723731994628906,1895.4029541015625,0.0,992.1397705078124,0.2782456874847412,1.0,0.0,3.0,1.0,0.0
17733900,298.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.5498781800270081,0.050000000745058,0.0458133779466152,298.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.5498781800270081,0.050000000745058,0.0482436940073967,298.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.5498781800270081,0.050000000745058,0.0356326252222061,298.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.5498781800270081,0.050000000745058,0.0482436940073967,298.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.5498781800270081,0.050000000745058,0.2288473099470138,285.89404296875,284.95001220703125,294.8251647949219,294.0101318359375,296.8970031738281,298.4148864746094,285.52203369140625,1.0,0.1489466726779937,0.9282686710357666,0.9282686710357666,1.0,1.0,-0.4881513714790344,0.2073502391576767,0.2808011174201965,0.0759554356336593,1.0,1.0,0.0,23.73408317565918,60.0,14129.9833984375,0.0,26.319435119628903,1.0,282.695556640625,285.28057861328125,297.8363647460937,299.46630859375,293.1499938964844,293.1499938964844,283.1499938964844,4127.5234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300164461135864,1.0,0.0,0.0,1.35322105884552,1.353224277496338,1.221956438257621e-07,4.265919208526611,4.265909671783447,9.785970178199932e-06,0.0,0.0,-0.0,5012.4541015625,0.0,75.85302734375,1895.4364013671875,0.0,1108.344970703125,0.340541124343872,1.0,0.0,3.0,1.0,0.0
17733960,298.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.5330331921577454,0.050000000745058,0.0459441542625427,298.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.5330331921577454,0.050000000745058,0.0483814068138599,298.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.5330331921577454,0.050000000745058,0.0357343405485153,298.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.5330331921577454,0.050000000745058,0.0483814068138599,298.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.5330331921577454,0.050000000745058,0.2295005619525909,285.3653259277344,284.95001220703125,294.8207092285156,294.0072937011719,296.8320007324219,298.3747253417969,285.23779296875,1.0,0.1565036177635193,0.9426149725914,0.9426149725914,0.800000011920929,1.0,-0.4895451366901397,0.2141924500465393,0.2753526866436004,0.0825278460979461,1.0,1.0,0.0,27.23301124572754,60.0,13688.607421875,0.0,29.34648895263672,1.0,282.9320068359375,285.02069091796875,297.116943359375,298.4695129394531,293.1499938964844,293.1499938964844,283.1499938964844,5630.4384765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016234159469604,1.0,0.0,0.0,1.580502152442932,1.580506443977356,1.6668008129272496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.34033203125,0.0,120.85101318359376,1895.4371337890625,0.0,937.8776245117188,0.3984384834766388,1.0,0.0,3.0,1.0,0.0
17734020,298.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101799368858337,0.050000000745058,0.0461813360452652,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101799368858337,0.050000000745058,0.0486311689019203,298.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101799368858337,0.050000000745058,0.0359188169240951,298.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101799368858337,0.050000000745058,0.0486311689019203,298.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101799368858337,0.050000000745058,0.2306853234767913,285.077880859375,284.95001220703125,294.81231689453125,294.0019836425781,296.0030822753906,298.3048400878906,285.0290222167969,1.0,0.1693445146083831,0.9713074564933776,0.9713074564933776,0.4000000059604645,1.0,-0.4920700490474701,0.3530181348323822,0.139051929116249,0.2203306406736374,0.9844017624855042,0.9844017624855042,0.0,33.596275329589844,60.0,13509.79296875,0.0,34.91495513916016,1.0,283.11444091796875,284.7562561035156,296.6292724609375,297.7366638183594,293.1499938964844,293.1499938964844,283.1499938964844,9078.2939453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122087597846985,1.0,0.0,0.0,1.9913368225097656,1.99134361743927,2.645957124514098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.16015625,0.0,242.2854156494141,1895.4371337890625,0.0,545.827392578125,0.495688647031784,1.0,0.0,3.0,1.0,0.0
17734080,298.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101799368858337,0.050000000745058,0.0461813360452652,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101799368858337,0.050000000745058,0.0486311689019203,298.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101799368858337,0.050000000745058,0.0359188169240951,298.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101799368858337,0.050000000745058,0.0486311689019203,298.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101799368858337,0.050000000745058,0.2306853234767913,285.077880859375,284.95001220703125,294.81231689453125,294.0019836425781,296.0030822753906,298.3048400878906,285.0290222167969,1.0,0.1693445146083831,0.9713074564933776,0.9713074564933776,0.4000000059604645,1.0,-0.4920700490474701,0.3530181348323822,0.139051929116249,0.2203306406736374,0.9844017624855042,0.9844017624855042,0.0,33.596275329589844,60.0,13509.79296875,0.0,34.91495513916016,1.0,283.11444091796875,284.7562561035156,296.6292724609375,297.7366638183594,293.1499938964844,293.1499938964844,283.1499938964844,9078.2939453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122087597846985,1.0,0.0,0.0,1.9913368225097656,1.99134361743927,2.645957124514098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.16015625,0.0,242.2854156494141,1895.4371337890625,0.0,545.827392578125,0.495688647031784,1.0,0.0,3.0,1.0,0.0
17734140,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5005201101303101,0.050000000745058,0.0463137999176979,298.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5005201101303101,0.050000000745058,0.0487706586718559,298.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5005201101303101,0.050000000745058,0.0360218435525894,298.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5005201101303101,0.050000000745058,0.0487706586718559,297.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5005201101303101,0.050000000745058,0.2313470095396042,284.9342956542969,284.95001220703125,294.80731201171875,293.99884033203125,295.0574645996094,298.26727294921875,284.8734436035156,1.0,0.1761036217212677,0.9896051287651062,0.9896051287651062,0.1449138820171356,1.0,-0.4934871792793274,0.4709151089191437,0.0225720703601837,0.3375095725059509,0.9125515222549438,0.9125515222549438,0.0,37.15771865844727,60.0,13337.4794921875,-0.0,38.06450271606445,1.0,283.1404724121094,284.6072692871094,296.6416015625,297.68212890625,293.1499938964844,293.1499938964844,283.1499938964844,12136.453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659865796566009,1.0,0.0,0.0,2.196961641311645,2.196970224380493,3.220611404231022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.5712890625,0.0,330.2506408691406,1895.4371337890625,0.0,412.8387756347656,0.5470251441001892,1.0,0.0,3.0,1.0,0.0
17734200,298.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.4960625171661377,0.050000000745058,0.0463832058012485,298.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.4960625171661377,0.050000000745058,0.0488437488675117,298.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.4960625171661377,0.050000000745058,0.0360758267343044,298.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.4960625171661377,0.050000000745058,0.0488437488675117,297.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.4960625171661377,0.050000000745058,0.2316937297582626,284.8521423339844,284.95001220703125,294.8045959472656,293.99713134765625,294.8250427246094,298.247802734375,284.8045654296875,1.0,0.1795106381177902,1.0,1.0,0.0,1.0,-0.4942242801189422,0.4942220151424408,2.2732092475052923e-06,0.3606420159339905,0.8431824445724487,0.8431824445724487,0.0,39.01860046386719,60.0,13235.41015625,-0.0,39.71055221557617,1.0,283.14569091796875,284.5582580566406,296.68719482421875,297.70294189453125,293.1499938964844,293.1499938964844,283.1499938964844,14862.4736328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465737342834472,1.0,0.0,0.0,2.252205371856689,2.2522146701812744,3.384615467894037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.90966796875,0.0,365.5274963378906,1895.4371337890625,0.0,367.2292175292969,0.5602940917015076,1.0,0.0,3.0,1.0,0.0
17734260,298.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.4879278540611267,0.050000000745058,0.0465227738022804,298.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.4879278540611267,0.050000000745058,0.0489907227456569,298.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.4879278540611267,0.050000000745058,0.0361843816936016,298.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.4879278540611267,0.050000000745058,0.0489907227456569,297.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.4879278540611267,0.050000000745058,0.232390895485878,284.7728576660156,284.95001220703125,294.7988586425781,293.9935607910156,294.7996520996094,298.208984375,284.7794189453125,1.0,0.186129629611969,1.0,1.0,0.0,1.0,-0.4957108795642853,0.4957105219364166,3.577590632630745e-07,0.3620689809322357,0.7083625197410583,0.7083625197410583,0.0,42.75414657592773,60.0,12974.658203125,-0.0,43.02112579345703,1.0,283.1492919921875,284.5965270996094,296.8086853027344,297.78594970703125,293.1499938964844,293.1499938964844,283.1499938964844,23023.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190633296966553,1.0,0.0,0.0,2.1204605102539062,2.1204705238342285,3.000224637617066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.5849609375,0.0,347.8719482421875,1895.4371337890625,0.0,310.58941650390625,0.5467322468757629,1.0,0.0,3.0,1.0,0.0
17734320,298.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.4863067269325256,0.050000000745058,0.0465521775186061,298.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.4863067269325256,0.050000000745058,0.0490216836333274,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.4863067269325256,0.050000000745058,0.0362072475254535,298.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.4863067269325256,0.050000000745058,0.0490216836333274,297.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.4863067269325256,0.050000000745058,0.2325377613306045,284.77996826171875,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.20086669921875,284.79559326171875,1.0,0.1874921470880508,1.0,1.0,0.0,1.0,-0.4960242211818695,0.4960238635540008,3.580401823910506e-07,0.362382560968399,0.6911652684211731,0.6911652684211731,0.0,43.54123306274414,48.0,12925.888671875,-0.0,43.72113037109375,1.0,283.1495361328125,284.62847900390625,296.8345031738281,297.8066711425781,293.1499938964844,293.1499938964844,283.1499938964844,24297.94140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153379797935486,1.0,0.0,0.0,2.063785552978516,2.063795328140259,2.841989612534235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.3203125,0.0,331.2455444335937,1895.4371337890625,0.0,303.52325439453125,0.5345357060432434,1.0,0.0,3.0,1.0,0.0
17734380,298.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.4839760065078735,0.050000000745058,0.0465950220823287,298.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.4839760065078735,0.050000000745058,0.0490668006241321,298.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.4839760065078735,0.050000000745058,0.0362405739724636,298.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.4839760065078735,0.050000000745058,0.0490668006241321,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.4839760065078735,0.050000000745058,0.2327517867088318,284.8814392089844,284.95001220703125,294.7915344238281,293.9890441894531,294.792236328125,298.1656188964844,284.9085998535156,1.0,0.1889925301074981,1.0,1.0,0.0,1.0,-0.4964810907840729,0.4964807331562042,3.586260390875396e-07,0.3631536066532135,0.6798720359802246,0.6798720359802246,0.0,44.691368103027344,48.0,12866.9228515625,-0.0,44.74541473388672,1.0,283.1499328613281,284.7864074707031,296.9399719238281,297.9119873046875,293.1499938964844,293.1499938964844,283.1499938964844,23034.970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070345759391784,1.0,0.0,0.0,1.8678882122039795,1.8678969144821167,2.3280651362256322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.7919921875,0.0,257.57696533203125,1895.4371337890625,0.0,288.2135314941406,0.4955760836601257,1.0,0.0,3.0,1.0,0.0
17734440,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.4840264618396759,0.050000000745058,0.0465940870344638,298.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.4840264618396759,0.050000000745058,0.0490658208727836,298.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.4840264618396759,0.050000000745058,0.0362398475408554,298.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.4840264618396759,0.050000000745058,0.0490658208727836,297.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.4840264618396759,0.050000000745058,0.2327471226453781,284.8861694335937,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.16424560546875,284.9122009277344,1.0,0.1889357268810272,1.0,1.0,0.0,1.0,-0.4964711368083954,0.4964707791805267,3.58626863317113e-07,0.3631667494773865,0.6812465190887451,0.6812465190887451,0.0,44.666622161865234,36.0,12872.05078125,-0.0,44.72334289550781,1.0,283.1499328613281,284.78961181640625,296.9440612792969,297.917236328125,293.1499938964844,293.1499938964844,283.1499938964844,22832.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070873558521271,1.0,0.0,0.0,1.8659892082214355,1.8659979104995728,2.323334058473847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.337890625,0.0,256.19842529296875,1895.4371337890625,0.0,288.30908203125,0.4923501014709472,1.0,0.0,3.0,1.0,0.0
17734500,298.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.4852345883846283,0.050000000745058,0.0465718135237693,298.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.4852345883846283,0.050000000745058,0.0490423627197742,298.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.4852345883846283,0.050000000745058,0.0362225212156772,298.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.4852345883846283,0.050000000745058,0.0490423627197742,297.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.4852345883846283,0.050000000745058,0.2326358556747436,284.9297180175781,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1494140625,284.9442138671875,1.0,0.1877541691064834,1.0,1.0,0.0,1.0,-0.4962339103221893,0.4962335526943207,3.585321906030004e-07,0.3632281720638275,0.6968490481376648,0.6968490481376648,0.0,44.07334518432617,36.0,12890.544921875,-0.0,44.1945686340332,1.0,283.14996337890625,284.8213195800781,296.9843444824219,297.9692687988281,293.1499938964844,293.1499938964844,283.1499938964844,20411.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090263545513153,1.0,0.0,0.0,1.839828610420227,1.839836597442627,2.258645679376059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.74755859375,0.0,238.83946228027344,1895.4371337890625,0.0,291.8330993652344,0.4839521944522857,1.0,0.0,3.0,1.0,0.0
17734560,298.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.4877637028694153,0.050000000745058,0.0465257279574871,298.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.4877637028694153,0.050000000745058,0.0489938333630561,298.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.4877637028694153,0.050000000745058,0.0361866764724254,298.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.4877637028694153,0.050000000745058,0.0489938333630561,297.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.4877637028694153,0.050000000745058,0.2324056476354599,284.950439453125,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1365661621094,284.9551696777344,1.0,0.1854639649391174,1.0,1.0,0.0,1.0,-0.495742917060852,0.4957425594329834,3.5822361610371445e-07,0.3631069958209991,0.7080326676368713,0.7080326676368713,0.0,42.84342193603516,25.0,12905.548828125,-0.0,43.10003280639648,1.0,283.1499938964844,284.8270874023437,297.010498046875,298.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,19062.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131021499633789,1.0,0.0,0.0,1.839069485664368,1.839077353477478,2.2567823521058017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.71435546875,0.0,233.5224456787109,1895.4371337890625,0.0,299.3427124023437,0.4808265268802643,1.0,0.0,3.0,1.0,0.0
17734620,298.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942691028118133,0.050000000745058,0.0464126169681549,298.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942691028118133,0.050000000745058,0.0488747209310531,298.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942691028118133,0.050000000745058,0.0360987037420272,298.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942691028118133,0.050000000745058,0.0488747209310531,297.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942691028118133,0.050000000745058,0.2318406254053115,284.95556640625,284.95001220703125,294.78155517578125,293.9829406738281,294.7821044921875,298.1185302734375,284.95458984375,1.0,0.1798920035362243,1.0,1.0,0.0,1.0,-0.4945379793643951,0.4945376217365265,3.5738386827688373e-07,0.3626265525817871,0.7139491438865662,0.7139491438865662,0.0,39.82283401489258,25.0,12881.78515625,-0.0,40.420928955078125,1.0,283.1499938964844,284.8247985839844,297.0220642089844,298.0332336425781,293.1499938964844,293.1499938964844,283.1499938964844,18286.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202985763549804,1.0,0.0,0.0,1.838783502578736,1.8387911319732664,2.256080335882871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.5517578125,0.0,230.50885009765625,1895.4371337890625,0.0,312.9609680175781,0.4789583086967468,1.0,0.0,3.0,1.0,0.0
17734680,298.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.495998352766037,0.050000000745058,0.0463842339813709,298.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.495998352766037,0.050000000745058,0.0488448329269886,298.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4964690506458282,0.1550339609384536,0.036173015832901,298.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.495998352766037,0.050000000745058,0.0488448329269886,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.495998352766037,0.050000000745058,0.2316988557577133,284.95489501953125,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1153869628906,284.9538269042969,1.0,0.1784859597682953,1.0,1.0,0.0,1.0,-0.4943486154079437,0.4943482577800751,3.572505136162363e-07,0.362547755241394,0.7140622138977051,0.7140622138977051,0.0,39.06528854370117,43.0,12874.1455078125,-0.0,39.7634391784668,1.0,283.1499938964844,284.8243408203125,297.0202331542969,298.0327453613281,293.1499938964844,293.1499938964844,283.1499938964844,18246.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214364886283874,1.0,0.0,0.0,1.837998509407044,1.8380061388015747,2.2541544808518665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.67822265625,0.0,230.1228942871093,1895.4371337890625,0.0,315.1585998535156,0.4787137806415558,1.0,0.0,3.0,1.0,0.0
17734740,298.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5056711435317993,0.050000000745058,0.0462399423122406,298.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5056711435317993,0.1466074287891388,0.0486928857862949,298.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7465618848800659,0.1530951261520385,0.1061660349369049,298.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5056711435317993,0.050000000745058,0.0486928857862949,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5056711435317993,0.050000000745058,0.2309780865907669,285.03643798828125,284.95001220703125,294.7780456542969,293.9808349609375,294.7784423828125,298.0823059082031,285.10089111328125,1.0,0.1802056729793548,1.0,1.0,0.0,1.0,-0.5769472718238831,0.5769468545913696,4.311038708237902e-07,0.4253894686698913,0.779151201248169,0.779151201248169,0.0,35.87172317504883,43.0,14538.578125,-0.0,46.18367385864258,1.0,283.1499938964844,284.9827880859375,297.0284729003906,298.0899353027344,293.1499938964844,293.1499938964844,283.1499938964844,16053.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427287220954895,1.0,0.0,0.0,1.8858674764633176,1.885875105857849,2.373098482166825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.06884765625,0.0,236.3747100830078,1895.4371337890625,0.0,326.6605529785156,0.4857966303825378,1.0,0.0,3.0,1.0,0.0
17734800,297.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.5158836245536804,0.050000000745058,0.046112909913063,298.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.7180788516998291,0.1475349366664886,0.1199741885066032,298.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.7625556588172913,0.1511382907629013,0.1071830242872238,298.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.5158836245536804,0.050000000745058,0.0485591180622577,297.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.5158836245536804,0.050000000745058,0.2303435355424881,285.14630126953125,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.050048828125,285.21148681640625,1.0,0.1833931058645248,1.0,1.0,0.0,1.0,-0.6624965071678162,0.6624959707260132,5.136990921528195e-07,0.4898865818977356,0.8863377571105957,0.8863377571105957,0.0,33.19697952270508,46.0,16283.9990234375,-0.0,54.03274917602539,1.0,283.1499938964844,285.0592956542969,297.0600891113281,298.1792297363281,293.1499938964844,293.1499938964844,283.1499938964844,12663.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350538551807403,1.0,0.0,0.0,2.0086941719055176,2.008701801300049,2.6922847951027506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.130859375,0.0,262.7843322753906,1895.4371337890625,0.0,342.483642578125,0.5062832832336426,1.0,0.0,3.0,1.0,0.0
17734860,297.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.5116992592811584,0.050000000745058,0.0461618304252624,297.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29473876953125,0.7442715167999268,0.1431445926427841,0.1376648843288421,297.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.7556890845298767,0.1518291234970092,0.1066293194890022,297.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.5116992592811584,0.1432327181100845,0.0486106276512146,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.5116992592811584,0.050000000745058,0.230587899684906,285.29541015625,284.95001220703125,294.77374267578125,293.97833251953125,294.7740173339844,297.9790954589844,285.2831726074219,1.0,0.1877940595149994,1.0,1.0,0.0,1.0,-0.6836179494857788,0.6836174130439758,5.358644443731464e-07,0.5071051716804504,1.0,1.0,0.0,34.703399658203125,46.0,17406.68359375,-0.0,58.60289764404297,1.0,283.1499938964844,285.01715087890625,297.1576843261719,298.41229248046875,293.1499938964844,293.1499938964844,283.1499938964844,11374.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667771756649017,1.0,0.0,0.0,2.246192455291748,2.246201276779175,3.36656768240573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.52734375,0.0,346.9114990234375,1895.4371337890625,0.0,414.8102722167969,0.5559089183807373,1.0,0.0,3.0,1.0,0.0
17734920,297.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.5183774828910828,0.050000000745058,0.0460850186645984,297.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7514416575431824,0.1427364498376846,0.1369357854127884,297.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.7652003765106201,0.1525580137968063,0.1069034114480018,297.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833557128906,0.64481121301651,0.144314169883728,0.086761251091957,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.5183774828910828,0.050000000745058,0.2302041947841644,285.28204345703125,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96759033203125,285.2773132324219,1.0,0.189424529671669,1.0,1.0,0.0,1.0,-0.7283060550689697,0.7283055186271667,5.824514914820611e-07,0.5399888753890991,1.0,1.0,0.0,33.042457580566406,64.0,18038.61328125,-0.0,62.99452209472656,1.0,283.1499938964844,285.0164794921875,297.1647644042969,298.43896484375,293.1499938964844,293.1499938964844,283.1499938964844,11761.404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474511057138443,1.0,0.0,0.0,2.284332513809204,2.28434157371521,3.481865746834956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.44775390625,0.0,364.8733520507813,1895.4371337890625,0.0,434.6034240722656,0.5673158764839172,1.0,0.0,3.0,1.0,0.0
17734980,297.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.7183942198753357,0.143358513712883,0.107185810804367,297.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.7621469497680664,0.1430062055587768,0.1361176371574401,297.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.7837163209915161,0.1565401554107666,0.1092112809419632,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.758755624294281,0.1394041925668716,0.1342867016792297,297.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839111328125,0.5281826853752136,0.050000000745058,0.2297107726335525,285.40362548828125,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.9051208496094,285.44354248046875,1.0,0.2010723054409027,1.0,1.0,0.0,1.0,-0.8598232865333557,0.8598225116729736,7.341701575569459e-07,0.639638364315033,1.0,1.0,0.0,31.67868423461914,64.0,20810.369140625,-0.0,82.61318969726562,1.0,283.1499938964844,285.15594482421875,297.180908203125,298.5927429199219,293.1499938964844,293.1499938964844,283.1499938964844,13502.1708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068593621253967,1.0,0.0,0.0,2.4475173950195312,2.4475276470184326,3.997099042862829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.05419921875,0.0,448.7902526855469,1895.4371337890625,0.0,528.4171142578125,0.6048628091812134,1.0,0.0,3.0,1.0,0.0
17735040,297.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.7468124032020569,0.1402770280838012,0.1234258860349655,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.7585896849632263,0.1434784084558487,0.1364321708679199,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690856933594,0.7814302444458008,0.157828688621521,0.1100848317146301,297.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.7528647184371948,0.1383921504020691,0.1332920640707016,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.439697265625,0.5248377323150635,0.050000000745058,0.2298689186573028,285.4659423828125,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8797607421875,285.5059509277344,1.0,0.2049542069435119,1.0,1.0,0.0,1.0,-0.8797640800476074,0.8797633051872253,7.593078521495045e-07,0.6552367210388184,1.0,1.0,0.0,32.73651123046875,52.0,21408.658203125,-0.0,87.84867095947266,1.0,283.1499938964844,285.1992492675781,297.1859436035156,298.64306640625,293.1499938964844,293.1499938964844,283.1499938964844,13901.7314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164022445678711,1.0,0.0,0.0,2.483467102050781,2.483477830886841,4.115382523650624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.60546875,0.0,468.8580932617188,1895.4371337890625,0.0,559.8851928710938,0.6161105036735535,1.0,0.0,3.0,1.0,0.0
17735100,297.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343017578125,0.7364588379859924,0.1342000663280487,0.124123066663742,297.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.7485170960426331,0.1449042409658432,0.137646272778511,297.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5344543457031,0.7732893824577332,0.1608559638261795,0.1122375801205635,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.7379689812660217,0.1371465325355529,0.1315735429525375,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260314941406,0.515064537525177,0.050000000745058,0.2303847968578338,285.5342102050781,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8342590332031,285.5317077636719,1.0,0.2092829197645187,1.0,1.0,0.0,1.0,-0.8832176923751831,0.883216917514801,7.640607577741321e-07,0.6585001945495605,1.0,1.0,0.0,35.53711700439453,52.0,21808.720703125,-0.0,92.70590209960938,1.0,283.1499938964844,285.1794128417969,297.18853759765625,298.7218017578125,293.1499938964844,293.1499938964844,283.1499938964844,14992.87109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538068413734436,1.0,0.0,0.0,2.579089403152466,2.5791008472442627,4.438396956629731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.2412109375,0.0,525.1282958984375,1895.4371337890625,0.0,638.5979614257812,0.6369636058807373,1.0,0.0,3.0,1.0,0.0
17735160,297.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.505126953125,0.7229080200195312,0.1308612823486328,0.1203267201781272,297.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50469970703125,0.7442639470100403,0.1465623378753662,0.13917838037014,297.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042724609375,0.7706369757652283,0.1637994199991226,0.1143732517957687,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.7302801609039307,0.1368546336889267,0.1309358477592468,297.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.5096908211708069,0.050000000745058,0.2307080775499344,285.50518798828125,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.82733154296875,285.49444580078125,1.0,0.211815744638443,1.0,1.0,0.0,1.0,-0.8826848268508911,0.8826841115951538,7.637137287019868e-07,0.6586247086524963,1.0,1.0,0.0,37.26449966430664,40.0,21877.060546875,-0.0,95.196533203125,1.0,283.1499938964844,285.13006591796875,297.1571350097656,298.7242736816406,293.1499938964844,293.1499938964844,283.1499938964844,15841.4912109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547664165496826,1.0,0.0,0.0,2.6510751247406006,2.651087045669556,4.689617014719261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.9169921875,0.0,570.338134765625,1895.4371337890625,0.0,706.7550048828125,0.6569393873214722,1.0,0.0,3.0,1.0,0.0
17735220,297.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.7150670289993286,0.1289413720369339,0.1173672452569007,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419860839844,0.7466441988945007,0.1495061367750167,0.1419188976287841,297.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.7756953239440918,0.1684745252132415,0.1177117377519607,297.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.7284959554672241,0.137439951300621,0.1311279237270355,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.5079944729804993,0.1216432303190231,0.2308167815208435,285.44244384765625,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.7624816894531,285.43426513671875,1.0,0.2129719704389572,1.0,1.0,0.0,1.0,-0.886788010597229,0.8867872357368469,7.694627015553124e-07,0.6626314520835876,1.0,1.0,0.0,37.89981842041016,40.0,22064.2890625,-0.0,96.9645767211914,1.0,283.1499938964844,285.05517578125,297.0769348144531,298.6649780273437,293.1499938964844,293.1499938964844,283.1499938964844,17360.0234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704960823059082,1.0,0.0,0.0,2.775230884552002,2.775244235992432,5.139153813615849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.59033203125,0.0,654.2803955078125,1895.4371337890625,0.0,777.4733276367188,0.6846694946289062,1.0,0.0,3.0,1.0,0.0
17735280,297.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.7611402273178101,0.1290923207998275,0.1168500036001205,297.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.799221396446228,0.1502351015806198,0.1420919299125671,297.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.439208984375,0.8302643895149231,0.1695063263177871,0.1180667281150817,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.7770930528640747,0.137802854180336,0.1309028714895248,297.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415283203125,0.6403027772903442,0.121980682015419,0.347901314496994,285.439208984375,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7317810058594,285.4696044921875,1.0,0.2152086943387985,1.0,1.0,0.0,1.0,-1.027303695678711,1.0273027420043943,9.583374094290775e-07,0.765273928642273,1.0,1.0,0.0,29.025867462158203,58.0,23900.0390625,-0.0,112.5395736694336,1.0,283.1499938964844,285.1159973144531,297.06207275390625,298.6575622558594,293.1499938964844,293.1499938964844,283.1499938964844,17602.796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721869468688965,1.0,0.0,0.0,2.7945687770843506,2.79458236694336,5.211022653384134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.32080078125,0.0,668.0530395507812,1895.4371337890625,0.0,785.47119140625,0.689271092414856,1.0,0.0,3.0,1.0,0.0
17735340,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.8316938281059265,0.1308636963367462,0.1177539601922035,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.8767033815383911,0.154546856880188,0.1458555161952972,297.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.916664719581604,0.175236627459526,0.1223477721214294,297.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.8503104448318481,0.1406870633363723,0.1330003291368484,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.802057147026062,0.1144867241382598,0.5253672003746033,286.03936767578125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7411499023437,286.0431213378906,1.0,0.2347951233386993,1.0,1.0,0.0,1.0,-1.2507550716400146,1.2507537603378296,1.33378841837839e-06,0.9483246207237244,1.0,1.0,0.0,23.724773406982425,46.0,29292.08984375,-0.0,162.4007568359375,1.0,283.1499938964844,285.557861328125,297.1763916015625,299.09967041015625,293.1499938964844,293.1499938964844,283.1499938964844,19207.658203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097108721733093,1.0,0.0,0.0,2.919182062149048,2.919196844100952,5.686115969183447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.25927734375,0.0,761.465576171875,1895.4371337890625,0.0,984.2069091796876,0.7222005724906921,1.0,0.0,3.0,1.0,0.0
17735400,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.8316938281059265,0.1308636963367462,0.1177539601922035,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.8767033815383911,0.154546856880188,0.1458555161952972,297.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.916664719581604,0.175236627459526,0.1223477721214294,297.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.8503104448318481,0.1406870633363723,0.1330003291368484,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.802057147026062,0.1144867241382598,0.5253672003746033,286.03936767578125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7411499023437,286.0431213378906,1.0,0.2347951233386993,1.0,1.0,0.0,1.0,-1.2507550716400146,1.2507537603378296,1.33378841837839e-06,0.9483246207237244,1.0,1.0,0.0,23.724773406982425,46.0,29292.08984375,-0.0,162.4007568359375,1.0,283.1499938964844,285.557861328125,297.1763916015625,299.09967041015625,293.1499938964844,293.1499938964844,283.1499938964844,19207.658203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097108721733093,1.0,0.0,0.0,2.919182062149048,2.919196844100952,5.686115969183447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.25927734375,0.0,761.465576171875,1895.4371337890625,0.0,984.2069091796876,0.7222005724906921,1.0,0.0,3.0,1.0,0.0
17735460,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.7861025333404541,0.1319026052951812,0.118937648832798,297.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.8308551907539368,0.1565258949995041,0.1482052057981491,297.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8639834523200989,0.1767041683197021,0.1236727684736251,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.8062573075294495,0.1422396600246429,0.1348468214273452,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.7460785508155823,0.1109583526849746,0.5075623989105225,285.9886474609375,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.68780517578125,285.9784545898437,1.0,0.2403706163167953,1.0,1.0,0.0,1.0,-1.2400134801864624,1.2400121688842771,1.3130110119163874e-06,0.9385484457015992,1.0,1.0,0.0,28.961959838867188,46.0,29204.57421875,-0.0,169.8325653076172,1.0,283.1499938964844,285.4844055175781,297.17681884765625,299.1747131347656,293.1499938964844,293.1499938964844,283.1499938964844,20275.568359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372926831245422,1.0,0.0,0.0,2.999235153198242,2.999250650405884,6.002253485348774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.080078125,0.0,825.8445434570312,1895.4371337890625,0.0,1155.421630859375,0.7392870783805847,1.0,0.0,3.0,1.0,0.0
17735520,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601745605469,0.775384783744812,0.1323472261428833,0.1194416731595993,297.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.8210435509681702,0.1573666781187057,0.1491425037384033,297.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588623046875,0.8527024984359741,0.1774140298366546,0.124223954975605,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.7955785393714905,0.1429023146629333,0.1355998069047927,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.7328312993049622,0.1097051426768302,0.5010335445404053,285.958740234375,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6671142578125,285.95098876953125,1.0,0.2419173866510391,1.0,1.0,0.0,1.0,-1.235470414161682,1.235469102859497,1.3046775393377177e-06,0.934875786304474,1.0,1.0,0.0,30.5502872467041,34.0,29158.974609375,-0.0,171.75723266601562,1.0,283.1499938964844,285.45672607421875,297.1430053710937,299.15264892578125,293.1499938964844,293.1499938964844,283.1499938964844,20678.609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463900208473206,1.0,0.0,0.0,3.028898000717163,3.028913736343384,6.121567253103422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.38623046875,0.0,850.5909423828125,1895.4371337890625,0.0,1216.1075439453125,0.7490982413291931,1.0,0.0,3.0,1.0,0.0
17735580,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.768028199672699,0.1335154622793197,0.1205906197428703,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875732421875,0.815175473690033,0.1596396416425705,0.151416003704071,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872375488281,0.8458473086357117,0.1797396540641784,0.1258192658424377,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.7888620495796204,0.1446792036294937,0.1373959332704544,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.7185745239257812,0.1073700711131095,0.4884820282459259,285.88720703125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6176452636719,285.8822021484375,1.0,0.2427368313074112,1.0,1.0,0.0,1.0,-1.2285785675048828,1.2285772562026978,1.2920888821099652e-06,0.9292875528335572,1.0,1.0,0.0,31.97751808166504,25.0,29169.49609375,-0.0,172.5936279296875,1.0,283.1499938964844,285.3823547363281,297.0412292480469,299.0525817871094,293.1499938964844,293.1499938964844,283.1499938964844,22057.201171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591649651527405,1.0,0.0,0.0,3.1282336711883545,3.1282505989074707,6.529676852551347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.921875,0.0,937.0537719726562,1895.4371337890625,0.0,1304.60693359375,0.773664116859436,1.0,0.0,3.0,1.0,0.0
17735640,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.768028199672699,0.1335154622793197,0.1205906197428703,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875732421875,0.815175473690033,0.1596396416425705,0.151416003704071,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872375488281,0.8458473086357117,0.1797396540641784,0.1258192658424377,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.7888620495796204,0.1446792036294937,0.1373959332704544,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.7185745239257812,0.1073700711131095,0.4884820282459259,285.88720703125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6176452636719,285.8822021484375,1.0,0.2427368313074112,1.0,1.0,0.0,1.0,-1.2285785675048828,1.2285772562026978,1.2920888821099652e-06,0.9292875528335572,1.0,1.0,0.0,31.97751808166504,25.0,29169.49609375,-0.0,172.5936279296875,1.0,283.1499938964844,285.3823547363281,297.0412292480469,299.0525817871094,293.1499938964844,293.1499938964844,283.1499938964844,22057.201171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591649651527405,1.0,0.0,0.0,3.1282336711883545,3.1282505989074707,6.529676852551347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.921875,0.0,937.0537719726562,1895.4371337890625,0.0,1304.60693359375,0.773664116859436,1.0,0.0,3.0,1.0,0.0
