time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.7729321122169495,0.1341152042150497,0.1210927665233612,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8207663893699646,0.1607871800661087,0.1524620801210403,297.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.8517931699752808,0.1811077743768692,0.1267077922821045,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607482910156,0.7944731712341309,0.1455749720335006,0.1382067203521728,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86181640625,0.7202740907669067,0.1067555472254753,0.4849249124526977,285.860107421875,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5977783203125,285.8549499511719,1.0,0.2417494356632232,1.0,1.0,0.0,1.0,-1.228205919265747,1.2282047271728516,1.2913943692183238e-06,0.9289661049842834,1.0,1.0,0.0,31.360639572143555,25.0,29246.2890625,-0.0,171.18812561035156,1.0,283.1499938964844,285.35009765625,297.00830078125,299.0147705078125,293.1499938964844,293.1499938964844,283.1499938964844,22831.935546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604198217391968,1.0,0.0,0.0,3.182697296142578,3.1827147006988525,6.759024131497426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.26123046875,0.0,986.854248046875,1895.4371337890625,0.0,1313.49951171875,0.7842334508895874,1.0,0.0,3.0,1.0,0.0
17735760,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.7825362682342529,0.1347591876983642,0.1216039881110191,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.8307921290397644,0.1619785875082016,0.1535176783800125,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.8629320859909058,0.1825926154851913,0.1276677399873733,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.8048922419548035,0.1465101093053817,0.1390224248170852,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407897949219,0.7263647317886353,0.1063663586974144,0.4824591875076294,285.839599609375,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.580322265625,285.836181640625,1.0,0.2400055825710296,1.0,1.0,0.0,1.0,-1.2292572259902954,1.2292559146881104,1.2932860045111738e-06,0.9297914505004884,1.0,1.0,0.0,30.107839584350582,25.0,29308.7265625,-0.0,168.89552307128906,1.0,283.1499938964844,285.328857421875,296.9894714355469,298.9911804199219,293.1499938964844,293.1499938964844,283.1499938964844,23355.2890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604080200195312,1.0,0.0,0.0,3.21896767616272,3.218985319137573,6.91395428020769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.43994140625,0.0,1020.9791259765624,1895.4371337890625,0.0,1313.415771484375,0.7956255078315735,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125305175781,0.7943159341812134,0.1357649713754654,0.122432142496109,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.8432212471961975,0.1637870520353317,0.155147522687912,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119506835937,0.8771516680717468,0.1848966628313064,0.1291963309049606,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123474121094,0.8170992136001587,0.1479391455650329,0.14029560983181,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7336080074310303,0.1060343012213707,0.48023322224617,285.8119812011719,284.95001220703125,294.77117919921875,293.9779052734375,294.77105712890625,297.55780029296875,285.8090515136719,1.0,0.238743856549263,1.0,1.0,0.0,1.0,-1.2328976392745972,1.232896327972412,1.2998783631701372e-06,0.93268221616745,1.0,1.0,0.0,28.80513381958008,25.0,29469.203125,-0.0,167.29315185546875,1.0,283.1499938964844,285.2951354980469,296.9788513183594,298.98077392578125,293.1499938964844,293.1499938964844,283.1499938964844,24345.1640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600587964057922,1.0,0.0,0.0,3.2864749431610107,3.2864935398101807,7.206990630947985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.92578125,0.0,1086.571044921875,1895.4371337890625,0.0,1310.937744140625,0.8096544146537781,1.0,0.0,3.0,1.0,0.0
17735880,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.7984815239906311,0.1361488848924636,0.1227535828948021,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.8476871848106384,0.1644632816314697,0.1557621210813522,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80572509765625,0.8822816014289856,0.1857678592205047,0.1297823190689087,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.8212352395057678,0.1484768539667129,0.1407795399427414,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065795898437,0.7362613081932068,0.1059776470065116,0.4797824025154114,285.8057556152344,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.550537109375,285.8035888671875,1.0,0.2383963614702224,1.0,1.0,0.0,1.0,-1.2347639799118042,1.2347626686096191,1.3032711194682634e-06,0.9341696500778198,1.0,1.0,0.0,28.3902645111084,25.0,29526.677734375,-0.0,166.99905395507812,1.0,283.1499938964844,285.2881164550781,296.97869873046875,298.9817810058594,293.1499938964844,293.1499938964844,283.1499938964844,24596.568359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600126028060913,1.0,0.0,0.0,3.3034005165100098,3.303419351577759,7.281415150828252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.36376953125,0.0,1103.445556640625,1895.4371337890625,0.0,1310.6099853515625,0.8163491487503052,1.0,0.0,3.0,1.0,0.0
17735940,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820739746094,0.8136498332023621,0.1376189440488815,0.1240026727318763,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818908691406,0.8646974563598633,0.167025938630104,0.1581101715564727,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78179931640625,0.901566743850708,0.1890790462493896,0.1320315599441528,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.781982421875,0.8364601731300354,0.1505242437124252,0.1426399946212768,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.7464684247970581,0.1059002876281738,0.4788712859153747,285.78179931640625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5260009765625,285.78033447265625,1.0,0.2374653369188308,1.0,1.0,0.0,1.0,-1.2429203987121582,1.2429190874099731,1.3181721669752733e-06,0.9406749606132508,1.0,1.0,0.0,26.993810653686523,25.0,29791.1484375,-0.0,166.58126831054688,1.0,283.1499938964844,285.2561340332031,296.98492431640625,298.9995422363281,293.1499938964844,293.1499938964844,283.1499938964844,25794.294921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66085284948349,1.0,0.0,0.0,3.382874011993408,3.3828935623168945,7.635982797182805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.10888671875,0.0,1185.017333984375,1895.4371337890625,0.0,1316.5762939453125,0.836044430732727,1.0,0.0,3.0,1.0,0.0
17736000,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820739746094,0.8136498332023621,0.1376189440488815,0.1240026727318763,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818908691406,0.8646974563598633,0.167025938630104,0.1581101715564727,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78179931640625,0.901566743850708,0.1890790462493896,0.1320315599441528,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.781982421875,0.8364601731300354,0.1505242437124252,0.1426399946212768,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.7464684247970581,0.1059002876281738,0.4788712859153747,285.78179931640625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5260009765625,285.78033447265625,1.0,0.2374653369188308,1.0,1.0,0.0,1.0,-1.2429203987121582,1.2429190874099731,1.3181721669752733e-06,0.9406749606132508,1.0,1.0,0.0,26.993810653686523,25.0,29791.1484375,-0.0,166.58126831054688,1.0,283.1499938964844,285.2561340332031,296.98492431640625,298.9995422363281,293.1499938964844,293.1499938964844,283.1499938964844,25794.294921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66085284948349,1.0,0.0,0.0,3.382874011993408,3.3828935623168945,7.635982797182805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.10888671875,0.0,1185.017333984375,1895.4371337890625,0.0,1316.5762939453125,0.836044430732727,1.0,0.0,3.0,1.0,0.0
17736060,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76324462890625,0.8270529508590698,0.1391049474477768,0.1252890080213546,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.8813587427139282,0.1695948988199234,0.1604902297258377,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630310058594,0.9213714003562928,0.1924013942480087,0.1343146860599517,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.8511823415756226,0.1525885909795761,0.1445408910512924,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7564874887466431,0.1059556156396865,0.478764146566391,285.7630615234375,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5048522949219,285.7619934082031,1.0,0.2370756864547729,1.0,1.0,0.0,1.0,-1.252214789390564,1.252213478088379,1.3352877203942626e-06,0.9480859637260436,1.0,1.0,0.0,25.869564056396484,25.0,30074.6640625,-0.0,167.0874481201172,1.0,283.1499938964844,285.22900390625,296.9932861328125,299.0242004394531,293.1499938964844,293.1499938964844,283.1499938964844,26971.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629961133003235,1.0,0.0,0.0,3.4592034816741943,3.459223985671997,7.984459102772234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.779296875,0.0,1267.0555419921875,1895.4371337890625,0.0,1331.8656005859375,0.8547733426094055,1.0,0.0,3.0,1.0,0.0
17736120,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76324462890625,0.8270529508590698,0.1391049474477768,0.1252890080213546,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.8813587427139282,0.1695948988199234,0.1604902297258377,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630310058594,0.9213714003562928,0.1924013942480087,0.1343146860599517,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.8511823415756226,0.1525885909795761,0.1445408910512924,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7564874887466431,0.1059556156396865,0.478764146566391,285.7630615234375,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5048522949219,285.7619934082031,1.0,0.2370756864547729,1.0,1.0,0.0,1.0,-1.252214789390564,1.252213478088379,1.3352877203942626e-06,0.9480859637260436,1.0,1.0,0.0,25.869564056396484,25.0,30074.6640625,-0.0,167.0874481201172,1.0,283.1499938964844,285.22900390625,296.9932861328125,299.0242004394531,293.1499938964844,293.1499938964844,283.1499938964844,26971.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629961133003235,1.0,0.0,0.0,3.4592034816741943,3.459223985671997,7.984459102772234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.779296875,0.0,1267.0555419921875,1895.4371337890625,0.0,1331.8656005859375,0.8547733426094055,1.0,0.0,3.0,1.0,0.0
17736180,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.8390492796897888,0.1405609548091888,0.1265662312507629,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8967661261558533,0.1721134334802627,0.1628431528806686,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.9403855204582214,0.1956568658351898,0.1365688443183899,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.8649764657020569,0.154618501663208,0.146429032087326,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7656466960906982,0.1060544624924659,0.4789861440658569,285.7474670410156,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4861755371094,285.74664306640625,1.0,0.2371034771203994,1.0,1.0,0.0,1.0,-1.2618110179901123,1.2618095874786377,1.353104039480968e-06,0.9557268023490906,1.0,1.0,0.0,25.003740310668945,25.0,30360.888671875,-0.0,168.2447967529297,1.0,283.1499938964844,285.205078125,296.9996032714844,299.04803466796875,293.1499938964844,293.1499938964844,283.1499938964844,28126.5390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665794849395752,1.0,0.0,0.0,3.532499551773072,3.532521247863769,8.326405236402934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.36181640625,0.0,1349.3165283203125,1895.4371337890625,0.0,1351.9814453125,0.8727613091468811,1.0,0.0,3.0,1.0,0.0
17736240,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.8390492796897888,0.1405609548091888,0.1265662312507629,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8967661261558533,0.1721134334802627,0.1628431528806686,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.9403855204582214,0.1956568658351898,0.1365688443183899,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.8649764657020569,0.154618501663208,0.146429032087326,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7656466960906982,0.1060544624924659,0.4789861440658569,285.7474670410156,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4861755371094,285.74664306640625,1.0,0.2371034771203994,1.0,1.0,0.0,1.0,-1.2618110179901123,1.2618095874786377,1.353104039480968e-06,0.9557268023490906,1.0,1.0,0.0,25.003740310668945,25.0,30360.888671875,-0.0,168.2447967529297,1.0,283.1499938964844,285.205078125,296.9996032714844,299.04803466796875,293.1499938964844,293.1499938964844,283.1499938964844,28126.5390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665794849395752,1.0,0.0,0.0,3.532499551773072,3.532521247863769,8.326405236402934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.36181640625,0.0,1349.3165283203125,1895.4371337890625,0.0,1351.9814453125,0.8727613091468811,1.0,0.0,3.0,1.0,0.0
17736300,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396850585937,0.8445888161659241,0.14127217233181,0.1271948963403701,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.739501953125,0.9038724899291992,0.1733476370573043,0.1640017926692962,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393798828125,0.9489039182662964,0.19725202023983,0.1376779377460479,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395935058594,0.8714257478713989,0.1556141972541809,0.1473606526851654,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74005126953125,0.7697995901107788,0.1061047241091728,0.4791353046894073,285.7394104003906,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4774780273437,285.7377624511719,1.0,0.237236350774765,1.0,1.0,0.0,1.0,-1.266585111618042,1.266583800315857,1.3620207255371497e-06,0.9595217704772948,1.0,1.0,0.0,24.65399932861328,25.0,30518.435546875,-0.0,168.99942016601562,1.0,283.1499938964844,285.19073486328125,297.00225830078125,299.060302734375,293.1499938964844,293.1499938964844,283.1499938964844,28829.791015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673001646995544,1.0,0.0,0.0,3.5763888359069824,3.57641077041626,8.5345914158097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.4501953125,0.0,1400.2373046875,1895.4371337890625,0.0,1362.8712158203125,0.8808284997940063,1.0,0.0,3.0,1.0,0.0
17736360,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.8497074246406555,0.1419667154550552,0.1278111785650253,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.910739541053772,0.1745573431253433,0.1651404500007629,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.9565026164054872,0.1988159567117691,0.1387676000595092,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.877408504486084,0.1565902233123779,0.1482768654823303,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.7735306620597839,0.1061492711305618,0.4792779684066772,285.73388671875,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.46923828125,285.7331237792969,1.0,0.2374419718980789,1.0,1.0,0.0,1.0,-1.271270751953125,1.27126944065094,1.370805307487899e-06,0.9632411003112792,1.0,1.0,0.0,24.3621883392334,25.0,30643.375,-0.0,169.85545349121094,1.0,283.1499938964844,285.18316650390625,297.0040588378906,299.0697937011719,293.1499938964844,293.1499938964844,283.1499938964844,29271.3984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687595844268799,1.0,0.0,0.0,3.603675842285156,3.603698253631592,8.66532275267673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.51220703125,0.0,1432.533203125,1895.4371337890625,0.0,1373.4747314453125,0.8900250196456909,1.0,0.0,3.0,1.0,0.0
17736420,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.8588932156562805,0.1432972997426986,0.128997728228569,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.9237327575683594,0.1768860816955566,0.1673393994569778,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.96930593252182,0.2018283754587173,0.1408720165491104,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.8881520628929138,0.1584685146808624,0.1500468254089355,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216796875,0.7799322009086609,0.1062153652310371,0.4794998168945312,285.72137451171875,284.95001220703125,294.7955627441406,293.993408203125,294.7952880859375,297.45379638671875,285.720703125,1.0,0.2379889041185379,1.0,1.0,0.0,1.0,-1.2802518606185913,1.2802505493164062,1.3877315723220818e-06,0.9703512787818908,1.0,1.0,0.0,23.906604766845703,25.0,30913.091796875,-0.0,171.73590087890625,1.0,283.1499938964844,285.162841796875,297.0077514648437,299.0898132324219,293.1499938964844,293.1499938964844,283.1499938964844,30391.4453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716258525848389,1.0,0.0,0.0,3.671974420547485,3.671997785568237,8.996894393931143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.7412109375,0.0,1515.5372314453125,1895.4371337890625,0.0,1394.431396484375,0.904087781906128,1.0,0.0,3.0,1.0,0.0
17736480,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.8589829206466675,0.1433112174272537,0.1290101408958435,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.9238619208335876,0.1769104897975921,0.1673624664545059,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.9694257974624634,0.2018599659204483,0.1408941000699997,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.8882571458816528,0.1584881991147995,0.150065392255783,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7799920439720154,0.1062158718705177,0.4795014858245849,285.7212829589844,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4536437988281,285.7206420898437,1.0,0.2379957288503646,1.0,1.0,0.0,1.0,-1.2803452014923096,1.2803438901901243,1.3879081279810634e-06,0.9704250693321228,1.0,1.0,0.0,23.90264892578125,25.0,30915.556640625,-0.0,171.75726318359375,1.0,283.1499938964844,285.1627197265625,297.0077819824219,299.0899963378906,293.1499938964844,293.1499938964844,283.1499938964844,30399.5546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716544032096863,1.0,0.0,0.0,3.672464370727539,3.672487497329712,8.999294891509635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.89990234375,0.0,1516.143798828125,1895.4371337890625,0.0,1394.640869140625,0.904845118522644,1.0,0.0,3.0,1.0,0.0
17736540,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.8668506741523743,0.1445917338132858,0.1301579028367996,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70916748046875,0.935198187828064,0.1791668832302093,0.1695003658533096,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.9795143008232116,0.2047823816537857,0.1429412215948104,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.8974688649177551,0.1603061854839325,0.1517857164144516,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.7850275635719299,0.1062430366873741,0.4795880615711212,285.7091369628906,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4391784667969,285.70855712890625,1.0,0.2386947572231292,1.0,1.0,0.0,1.0,-1.288915514945984,1.2889140844345093,1.404164322593715e-06,0.9771803617477416,1.0,1.0,0.0,23.588987350463867,25.0,31177.42578125,-0.0,173.83750915527344,1.0,283.1499938964844,285.1429138183594,297.011474609375,299.1094970703125,293.1499938964844,293.1499938964844,283.1499938964844,31532.376953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744090914726257,1.0,0.0,0.0,3.740264654159546,3.740288734436035,9.334648325420858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.6875,0.0,1601.6761474609375,1895.4371337890625,0.0,1414.9453125,0.9237620830535888,1.0,0.0,3.0,1.0,0.0
17736600,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.8668506741523743,0.1445917338132858,0.1301579028367996,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70916748046875,0.935198187828064,0.1791668832302093,0.1695003658533096,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.9795143008232116,0.2047823816537857,0.1429412215948104,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.8974688649177551,0.1603061854839325,0.1517857164144516,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.7850275635719299,0.1062430366873741,0.4795880615711212,285.7091369628906,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4391784667969,285.70855712890625,1.0,0.2386947572231292,1.0,1.0,0.0,1.0,-1.288915514945984,1.2889140844345093,1.404164322593715e-06,0.9771803617477416,1.0,1.0,0.0,23.588987350463867,25.0,31177.42578125,-0.0,173.83750915527344,1.0,283.1499938964844,285.1429138183594,297.011474609375,299.1094970703125,293.1499938964844,293.1499938964844,283.1499938964844,31532.376953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744090914726257,1.0,0.0,0.0,3.740264654159546,3.740288734436035,9.334648325420858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.6875,0.0,1601.6761474609375,1895.4371337890625,0.0,1414.9453125,0.9237620830535888,1.0,0.0,3.0,1.0,0.0
17736660,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978454589844,0.8733118176460266,0.1458081752061844,0.131252035498619,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977844238281,0.9444552063941956,0.1813218295574188,0.1715473383665084,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977233886719,0.9872479438781738,0.2075777649879455,0.1449032574892044,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.9051005244255066,0.1620398312807083,0.1534313559532165,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.788683295249939,0.1062245145440101,0.479497343301773,285.69775390625,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4257507324219,285.6971740722656,1.0,0.239487424492836,1.0,1.0,0.0,1.0,-1.2969081401824951,1.2969067096710205,1.4193838069331832e-06,0.9834192991256714,1.0,1.0,0.0,23.39358901977539,25.0,31427.166015625,-0.0,176.01275634765625,1.0,283.1499938964844,285.1241149902344,297.01544189453125,299.1284484863281,293.1499938964844,293.1499938964844,283.1499938964844,32652.486328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769893169403076,1.0,0.0,0.0,3.806116819381714,3.80614185333252,9.666238156569309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.8896484375,0.0,1687.7733154296875,1895.4371337890625,0.0,1434.1058349609375,0.939935028553009,1.0,0.0,3.0,1.0,0.0
17736720,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978454589844,0.8733118176460266,0.1458081752061844,0.131252035498619,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977844238281,0.9444552063941956,0.1813218295574188,0.1715473383665084,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977233886719,0.9872479438781738,0.2075777649879455,0.1449032574892044,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.9051005244255066,0.1620398312807083,0.1534313559532165,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.788683295249939,0.1062245145440101,0.479497343301773,285.69775390625,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4257507324219,285.6971740722656,1.0,0.239487424492836,1.0,1.0,0.0,1.0,-1.2969081401824951,1.2969067096710205,1.4193838069331832e-06,0.9834192991256714,1.0,1.0,0.0,23.39358901977539,25.0,31427.166015625,-0.0,176.01275634765625,1.0,283.1499938964844,285.1241149902344,297.01544189453125,299.1284484863281,293.1499938964844,293.1499938964844,283.1499938964844,32652.486328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769893169403076,1.0,0.0,0.0,3.806116819381714,3.80614185333252,9.666238156569309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.8896484375,0.0,1687.7733154296875,1895.4371337890625,0.0,1434.1058349609375,0.939935028553009,1.0,0.0,3.0,1.0,0.0
17736780,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.8785354495048523,0.1469663679599762,0.1322967559099197,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.95186448097229,0.1833796203136444,0.1735060811042785,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864013671875,0.9931879043579102,0.2102513611316681,0.1467829495668411,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.9116840958595276,0.1636925339698791,0.1550041586160659,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.7911515831947327,0.106160283088684,0.4792213439941406,285.6864318847656,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.4132080078125,285.68585205078125,1.0,0.2403287291526794,1.0,1.0,0.0,1.0,-1.304326415061951,1.304324984550476,1.4334499383039656e-06,0.9890336990356444,1.0,1.0,0.0,23.285654067993164,28.0,31664.6640625,-0.0,178.2153778076172,1.0,283.1499938964844,285.1056823730469,297.0198669433594,299.14715576171875,293.1499938964844,293.1499938964844,283.04998779296875,33774.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794130206108093,1.0,0.0,0.0,3.870943784713745,3.870969533920288,9.998318546422524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.60791015625,0.0,1775.49072265625,1895.4371337890625,0.0,1452.22705078125,0.9548996686935424,1.0,0.0,3.0,1.0,0.0
17736840,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.8785354495048523,0.1469663679599762,0.1322967559099197,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.95186448097229,0.1833796203136444,0.1735060811042785,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864013671875,0.9931879043579102,0.2102513611316681,0.1467829495668411,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.9116840958595276,0.1636925339698791,0.1550041586160659,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.7911515831947327,0.106160283088684,0.4792213439941406,285.6864318847656,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.4132080078125,285.68585205078125,1.0,0.2403287291526794,1.0,1.0,0.0,1.0,-1.304326415061951,1.304324984550476,1.4334499383039656e-06,0.9890336990356444,1.0,1.0,0.0,23.285654067993164,28.0,31664.6640625,-0.0,178.2153778076172,1.0,283.1499938964844,285.1056823730469,297.0198669433594,299.14715576171875,293.1499938964844,293.1499938964844,283.04998779296875,33774.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794130206108093,1.0,0.0,0.0,3.870943784713745,3.870969533920288,9.998318546422524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.60791015625,0.0,1775.49072265625,1895.4371337890625,0.0,1452.22705078125,0.9548996686935424,1.0,0.0,3.0,1.0,0.0
17736900,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.8771578073501587,0.1474895030260086,0.1328027099370956,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63848876953125,0.9508262872695924,0.1843438595533371,0.1744561642408371,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.992611289024353,0.2115055918693542,0.1476930975914001,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.9104873538017272,0.1644630134105682,0.1557675749063491,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.7887622714042664,0.1060931459069252,0.4790412783622741,285.6381225585937,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4070129394531,285.6259765625,1.0,0.2412137538194656,1.0,1.0,0.0,1.0,-1.307867169380188,1.3078657388687134,1.440175537936739e-06,0.9916905164718628,1.0,1.0,0.0,23.52802467346192,28.0,32048.154296875,-0.0,179.9283905029297,1.0,283.0638122558594,285.0327453613281,297.04248046875,299.2193298339844,293.1499938964844,293.1499938964844,283.04998779296875,34353.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683609664440155,1.0,0.0,0.0,3.904016733169556,3.904042959213257,1.016989813251712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.1318359375,0.0,1821.389892578125,1895.4371337890625,0.0,1483.8824462890625,0.9612150192260742,1.0,0.0,3.0,1.0,0.0
17736960,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.8725472688674927,0.1479286700487136,0.133245512843132,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60302734375,0.9459449648857116,0.1852223873138427,0.1753390729427337,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60284423828125,0.9891616702079772,0.2126549035310745,0.1485390067100525,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60321044921875,0.9057294130325316,0.1651571989059448,0.1564727574586868,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60430908203125,0.7834718227386475,0.1059719547629356,0.478688895702362,285.6029357910156,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.400390625,285.6007080078125,1.0,0.2423207908868789,1.0,1.0,0.0,1.0,-1.3108978271484375,1.310896396636963,1.4459473050010274e-06,0.9939627647399902,1.0,1.0,0.0,24.01048469543457,31.0,32126.193359375,-0.0,182.0148468017578,1.0,283.0517883300781,285.00927734375,297.0397644042969,299.2081298828125,293.1499938964844,293.1499938964844,282.75,34727.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860526204109192,1.0,0.0,0.0,3.925183534622192,3.925210237503052,1.0280475635227049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.62109375,0.0,1851.1766357421875,1895.4371337890625,0.0,1502.469482421875,0.9662094116210938,1.0,0.0,3.0,1.0,0.0
17737020,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.8566700220108032,0.1483400911092758,0.1338357776403427,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36749267578125,0.9274692535400392,0.1865700483322143,0.176816239953041,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670349121094,0.974850058555603,0.2144559621810913,0.1499673724174499,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.8895407915115356,0.1661771684885025,0.1576267033815384,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710021972656,0.7669654488563538,0.105468101799488,0.4771516025066376,285.3673095703125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3849182128906,285.3617858886719,1.0,0.2450100183486938,1.0,1.0,0.0,1.0,-1.3146358728408811,1.3146344423294067,1.453093204872857e-06,0.99677175283432,1.0,1.0,0.0,25.56031036376953,34.0,33008.46484375,-0.0,186.73648071289065,1.0,282.75408935546875,284.7518310546875,297.0721130371094,299.3242492675781,293.1499938964844,293.1499938964844,282.45001220703125,35239.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003782391548157,1.0,0.0,0.0,3.954012393951416,3.9540390968322754,1.043204179040913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.2802734375,0.0,1892.2652587890625,1895.4371337890625,0.0,1613.7396240234375,0.9731111526489258,1.0,0.0,3.0,1.0,0.0
17737080,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.8566700220108032,0.1483400911092758,0.1338357776403427,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36749267578125,0.9274692535400392,0.1865700483322143,0.176816239953041,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670349121094,0.974850058555603,0.2144559621810913,0.1499673724174499,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.8895407915115356,0.1661771684885025,0.1576267033815384,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710021972656,0.7669654488563538,0.105468101799488,0.4771516025066376,285.3673095703125,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3849182128906,285.3617858886719,1.0,0.2450100183486938,1.0,1.0,0.0,1.0,-1.3146358728408811,1.3146344423294067,1.453093204872857e-06,0.99677175283432,1.0,1.0,0.0,25.56031036376953,34.0,33008.46484375,-0.0,186.73648071289065,1.0,282.75408935546875,284.7518310546875,297.0721130371094,299.3242492675781,293.1499938964844,293.1499938964844,282.45001220703125,35239.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003782391548157,1.0,0.0,0.0,3.954012393951416,3.9540390968322754,1.043204179040913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.2802734375,0.0,1892.2652587890625,1895.4371337890625,0.0,1613.7396240234375,0.9731111526489258,1.0,0.0,3.0,1.0,0.0
17737140,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.8356508016586304,0.1481122523546219,0.1338405460119247,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9026674628257751,0.1874123662710189,0.1778080761432647,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.9515351057052612,0.2156834602355957,0.1509763151407241,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8676895499229431,0.166736364364624,0.1583423167467117,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.7462223768234253,0.1046242043375969,0.4741392135620117,285.1239013671875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3668518066406,285.1190795898437,1.0,0.2480630278587341,1.0,1.0,0.0,1.0,-1.3142880201339722,1.3142865896224976,1.4523944855682205e-06,0.9964740872383118,1.0,1.0,0.0,27.7908878326416,37.0,33782.23828125,-0.0,191.6068725585937,1.0,282.45733642578125,284.4939270019531,297.0644226074219,299.3697204589844,293.1499938964844,293.1499938964844,282.1499938964844,35547.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114582061767578,1.0,0.0,0.0,3.971281051635742,3.97130823135376,1.0523361879677395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.26904296875,0.0,1917.16650390625,1895.4371337890625,0.0,1702.3258056640625,0.9772142767906188,1.0,0.0,3.0,1.0,0.0
17737200,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.8356508016586304,0.1481122523546219,0.1338405460119247,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9026674628257751,0.1874123662710189,0.1778080761432647,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.9515351057052612,0.2156834602355957,0.1509763151407241,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8676895499229431,0.166736364364624,0.1583423167467117,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.7462223768234253,0.1046242043375969,0.4741392135620117,285.1239013671875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3668518066406,285.1190795898437,1.0,0.2480630278587341,1.0,1.0,0.0,1.0,-1.3142880201339722,1.3142865896224976,1.4523944855682205e-06,0.9964740872383118,1.0,1.0,0.0,27.7908878326416,37.0,33782.23828125,-0.0,191.6068725585937,1.0,282.45733642578125,284.4939270019531,297.0644226074219,299.3697204589844,293.1499938964844,293.1499938964844,282.1499938964844,35547.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114582061767578,1.0,0.0,0.0,3.971281051635742,3.97130823135376,1.0523361879677395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.26904296875,0.0,1917.16650390625,1895.4371337890625,0.0,1702.3258056640625,0.9772142767906188,1.0,0.0,3.0,1.0,0.0
17737260,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.814386785030365,0.1475772559642791,0.1335095018148422,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8793895840644836,0.187920942902565,0.1784655600786209,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.924630641937256,0.2165497690439224,0.1517151892185211,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8460204601287842,0.1669900119304657,0.1587530523538589,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7259513735771179,0.1035437583923339,0.4700343906879425,284.88311767578125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.34588623046875,284.8811950683594,1.0,0.2512818276882171,1.0,1.0,0.0,1.0,-1.3111333847045898,1.3111319541931152,1.4462855233432492e-06,0.9940157532691956,0.9262644052505492,0.9262644052505492,0.0,30.4321231842041,40.0,34376.984375,-0.0,196.4203338623047,1.0,282.1558532714844,284.2489929199219,297.0570983886719,299.40045166015625,293.1499938964844,293.1499938964844,281.8500061035156,38345.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192714810371399,1.0,0.0,0.0,3.923767328262329,3.923794507980346,1.027305870593409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.06005859375,0.0,1878.47314453125,1895.4371337890625,0.0,1766.031494140625,0.9676843285560608,1.0,0.0,3.0,1.0,0.0
17737320,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.814386785030365,0.1475772559642791,0.1335095018148422,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8793895840644836,0.187920942902565,0.1784655600786209,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.924630641937256,0.2165497690439224,0.1517151892185211,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8460204601287842,0.1669900119304657,0.1587530523538589,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7259513735771179,0.1035437583923339,0.4700343906879425,284.88311767578125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.34588623046875,284.8811950683594,1.0,0.2512818276882171,1.0,1.0,0.0,1.0,-1.3111333847045898,1.3111319541931152,1.4462855233432492e-06,0.9940157532691956,0.9262644052505492,0.9262644052505492,0.0,30.4321231842041,40.0,34376.984375,-0.0,196.4203338623047,1.0,282.1558532714844,284.2489929199219,297.0570983886719,299.40045166015625,293.1499938964844,293.1499938964844,281.8500061035156,38345.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192714810371399,1.0,0.0,0.0,3.923767328262329,3.923794507980346,1.027305870593409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.06005859375,0.0,1878.47314453125,1895.4371337890625,0.0,1766.031494140625,0.9676843285560608,1.0,0.0,3.0,1.0,0.0
17737380,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.7936209440231323,0.1471033543348312,0.1331344097852707,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.8587289452552795,0.1883531808853149,0.1789641976356506,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.9010093212127686,0.2173596918582916,0.1523356139659881,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.8271002769470215,0.1671736687421798,0.1590193510055542,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.7063876986503601,0.1024009361863136,0.4653894007205963,284.7901916503906,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3262023925781,284.8160095214844,1.0,0.2545736134052276,1.0,1.0,0.0,1.0,-1.3067702054977417,1.306768774986267,1.437848482055415e-06,0.9905981421470642,0.7621071338653564,0.7621071338653564,0.0,33.26001739501953,43.0,34140.859375,-0.0,201.20362854003903,1.0,281.8570251464844,284.2350769042969,297.0389099121094,299.3648986816406,293.1499938964844,293.1499938964844,282.1499938964844,50345.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219405770301819,1.0,0.0,0.0,3.403510570526123,3.4035346508026123,7.729430535619031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.63623046875,0.0,1375.9281005859375,1895.4371337890625,0.0,1788.0177001953125,0.8632830381393433,1.0,0.0,3.0,1.0,0.0
17737440,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.7936209440231323,0.1471033543348312,0.1331344097852707,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.8587289452552795,0.1883531808853149,0.1789641976356506,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.9010093212127686,0.2173596918582916,0.1523356139659881,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.8271002769470215,0.1671736687421798,0.1590193510055542,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.7063876986503601,0.1024009361863136,0.4653894007205963,284.7901916503906,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3262023925781,284.8160095214844,1.0,0.2545736134052276,1.0,1.0,0.0,1.0,-1.3067702054977417,1.306768774986267,1.437848482055415e-06,0.9905981421470642,0.7621071338653564,0.7621071338653564,0.0,33.26001739501953,43.0,34140.859375,-0.0,201.20362854003903,1.0,281.8570251464844,284.2350769042969,297.0389099121094,299.3648986816406,293.1499938964844,293.1499938964844,282.1499938964844,50345.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219405770301819,1.0,0.0,0.0,3.403510570526123,3.4035346508026123,7.729430535619031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.63623046875,0.0,1375.9281005859375,1895.4371337890625,0.0,1788.0177001953125,0.8632830381393433,1.0,0.0,3.0,1.0,0.0
17737500,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7853443622589111,0.1473118811845779,0.133170872926712,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8507857918739319,0.1889160871505737,0.1793772727251052,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.892462432384491,0.2182132601737976,0.1528087854385376,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.819636881351471,0.1675787568092346,0.1592998504638672,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6977362632751465,0.1020420864224433,0.4635235667228699,284.992431640625,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3207397460937,285.0210266113281,1.0,0.2562764286994934,1.0,1.0,0.0,1.0,-1.305972456932068,1.3059710264205933,1.4362849469762295e-06,0.9899458885192872,0.8756224513053894,0.8756224513053894,0.0,34.589778900146484,43.0,33807.76953125,-0.0,203.8810272216797,1.0,282.0950622558594,284.4398498535156,296.9570617675781,299.14068603515625,293.1499938964844,293.1499938964844,282.1499938964844,37595.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079737186431885,1.0,0.0,0.0,3.427837371826172,3.4278595447540283,7.840318971830129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.50537109375,0.0,1310.974853515625,1895.4371337890625,0.0,1674.23974609375,0.8613477349281311,1.0,0.0,3.0,1.0,0.0
