time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7793499231338501,0.1477563828229904,0.1335368752479553,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8449961543083191,0.1896772533655166,0.1800738275051117,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8862395286560059,0.2192834466695785,0.1535387337207794,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8139914870262146,0.1681694090366363,0.1598386615514755,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.6909899711608887,0.1018362343311309,0.4625381231307983,285.0354919433594,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.31817626953125,285.0313720703125,1.0,0.2580766379833221,1.0,1.0,0.0,1.0,-1.307586431503296,1.3075850009918213,1.4393887113328674e-06,0.99119770526886,0.9304046630859376,0.9304046630859376,0.0,35.773651123046875,31.0,34023.87890625,-0.0,207.08200073242188,1.0,282.14080810546875,284.424560546875,296.9788513183594,299.20440673828125,293.1499938964844,293.1499938964844,281.8500061035156,32492.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006551623344421,1.0,0.0,0.0,3.564378023147583,3.5644006729125977,8.477363735437393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.62939453125,0.0,1414.3494873046875,1895.4371337890625,0.0,1615.92724609375,0.8838165402412415,1.0,0.0,3.0,1.0,0.0
17737620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7868415713310242,0.1480365544557571,0.1339246481657028,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8534632921218872,0.1906846016645431,0.1811420321464538,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8961071968078613,0.2206821590662002,0.1546457260847091,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8217552900314331,0.1689088940620422,0.1606323421001434,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.6957579851150513,0.1012140363454818,0.4598728716373443,284.85406494140625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3080749511719,284.866455078125,1.0,0.256165087223053,1.0,1.0,0.0,1.0,-1.3084194660186768,1.308418035507202,1.440985215594992e-06,0.99183589220047,0.788997232913971,0.788997232913971,0.0,34.63084030151367,25.0,34291.24609375,-0.0,204.8316650390625,1.0,281.85809326171875,284.2779846191406,297.0896301269531,299.40264892578125,293.1499938964844,293.1499938964844,282.1499938964844,42938.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103180289268494,1.0,0.0,0.0,3.3704910278320312,3.370513677597046,7.580181886623905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.189453125,0.0,1291.805419921875,1895.4371337890625,0.0,1693.113037109375,0.8483250141143799,1.0,0.0,3.0,1.0,0.0
17737680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7868415713310242,0.1480365544557571,0.1339246481657028,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8534632921218872,0.1906846016645431,0.1811420321464538,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8961071968078613,0.2206821590662002,0.1546457260847091,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8217552900314331,0.1689088940620422,0.1606323421001434,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.6957579851150513,0.1012140363454818,0.4598728716373443,284.85406494140625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3080749511719,284.866455078125,1.0,0.256165087223053,1.0,1.0,0.0,1.0,-1.3084194660186768,1.308418035507202,1.440985215594992e-06,0.99183589220047,0.788997232913971,0.788997232913971,0.0,34.63084030151367,25.0,34291.24609375,-0.0,204.8316650390625,1.0,281.85809326171875,284.2779846191406,297.0896301269531,299.40264892578125,293.1499938964844,293.1499938964844,282.1499938964844,42938.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103180289268494,1.0,0.0,0.0,3.3704910278320312,3.370513677597046,7.580181886623905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.189453125,0.0,1291.805419921875,1895.4371337890625,0.0,1693.113037109375,0.8483250141143799,1.0,0.0,3.0,1.0,0.0
17737740,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8045881390571594,0.1487800478935241,0.1342983692884445,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8728682994842529,0.1920496672391891,0.1821609139442443,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.918762981891632,0.2225568145513534,0.1557198911905288,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8390778303146362,0.1699787974357605,0.1613869369029998,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7097275257110596,0.1008365154266357,0.4571649730205536,285.0599670410156,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3025817871094,285.05401611328125,1.0,0.2526940405368805,1.0,1.0,0.0,1.0,-1.3090333938598633,1.309031963348389,1.4420708112083958e-06,0.9922037720680236,0.9527761936187744,0.9527761936187744,0.0,32.01033020019531,25.0,34149.5859375,-0.0,199.2108917236328,1.0,282.1407165527344,284.444580078125,297.0409851074219,299.2754821777344,293.1499938964844,293.1499938964844,281.8500061035156,30906.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697101354598999,1.0,0.0,0.0,3.5491909980773926,3.549213171005249,8.405276616940682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.26513671875,0.0,1386.8201904296875,1895.4371337890625,0.0,1587.953125,0.879165530204773,1.0,0.0,3.0,1.0,0.0
17737800,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8045881390571594,0.1487800478935241,0.1342983692884445,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8728682994842529,0.1920496672391891,0.1821609139442443,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.918762981891632,0.2225568145513534,0.1557198911905288,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8390778303146362,0.1699787974357605,0.1613869369029998,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7097275257110596,0.1008365154266357,0.4571649730205536,285.0599670410156,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3025817871094,285.05401611328125,1.0,0.2526940405368805,1.0,1.0,0.0,1.0,-1.3090333938598633,1.309031963348389,1.4420708112083958e-06,0.9922037720680236,0.9527761936187744,0.9527761936187744,0.0,32.01033020019531,25.0,34149.5859375,-0.0,199.2108917236328,1.0,282.1407165527344,284.444580078125,297.0409851074219,299.2754821777344,293.1499938964844,293.1499938964844,281.8500061035156,30906.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697101354598999,1.0,0.0,0.0,3.5491909980773926,3.549213171005249,8.405276616940682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.26513671875,0.0,1386.8201904296875,1895.4371337890625,0.0,1587.953125,0.879165530204773,1.0,0.0,3.0,1.0,0.0
17737860,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.819225549697876,0.1490622907876968,0.1346803158521652,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8902701735496521,0.1930043995380401,0.1831720918416977,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9400080442428588,0.2238427698612213,0.1567403227090835,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.854561984539032,0.1707008928060531,0.1621559113264084,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7208067774772644,0.1003071963787078,0.4548704028129577,284.8532409667969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2938232421875,284.86248779296875,1.0,0.2502849400043487,1.0,1.0,0.0,1.0,-1.3101013898849487,1.310099959373474,1.444090116820007e-06,0.992988109588623,0.8025280237197876,0.8025280237197876,0.0,30.052764892578125,25.0,34522.046875,-0.0,195.2180633544922,1.0,281.8585205078125,284.2646179199219,297.1385498046875,299.4701538085937,293.1499938964844,293.1499938964844,282.1499938964844,41550.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104370594024658,1.0,0.0,0.0,3.416486978530884,3.416509866714477,7.788482321302581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.70751953125,0.0,1327.431396484375,1895.4371337890625,0.0,1694.0736083984375,0.856658935546875,1.0,0.0,3.0,1.0,0.0
17737920,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.819225549697876,0.1490622907876968,0.1346803158521652,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8902701735496521,0.1930043995380401,0.1831720918416977,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9400080442428588,0.2238427698612213,0.1567403227090835,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.854561984539032,0.1707008928060531,0.1621559113264084,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7208067774772644,0.1003071963787078,0.4548704028129577,284.8532409667969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2938232421875,284.86248779296875,1.0,0.2502849400043487,1.0,1.0,0.0,1.0,-1.3101013898849487,1.310099959373474,1.444090116820007e-06,0.992988109588623,0.8025280237197876,0.8025280237197876,0.0,30.052764892578125,25.0,34522.046875,-0.0,195.2180633544922,1.0,281.8585205078125,284.2646179199219,297.1385498046875,299.4701538085937,293.1499938964844,293.1499938964844,282.1499938964844,41550.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104370594024658,1.0,0.0,0.0,3.416486978530884,3.416509866714477,7.788482321302581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.70751953125,0.0,1327.431396484375,1895.4371337890625,0.0,1694.0736083984375,0.856658935546875,1.0,0.0,3.0,1.0,0.0
17737980,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8306330442428589,0.1497572213411331,0.1350557208061218,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9047502279281616,0.1942635923624038,0.1841403394937515,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9568701982498168,0.225572794675827,0.1577450037002563,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.867680013179779,0.1716977804899215,0.1628927588462829,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7290068864822388,0.0999471321702003,0.4525241255760193,285.0583190917969,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2890014648437,285.05291748046875,1.0,0.2485062479972839,1.0,1.0,0.0,1.0,-1.3109859228134155,1.310984492301941,1.4457496035902295e-06,0.993621587753296,0.9625617265701294,0.9625617265701294,0.0,28.640005111694336,25.0,34349.3671875,-0.0,192.3719482421875,1.0,282.1410827636719,284.4375915527344,297.0801696777344,299.3290100097656,293.1499938964844,293.1499938964844,281.8500061035156,30946.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982014775276184,1.0,0.0,0.0,3.581092357635498,3.5811147689819336,8.557055366509303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.5244140625,0.0,1420.75439453125,1895.4371337890625,0.0,1596.5882568359375,0.886396586894989,1.0,0.0,3.0,1.0,0.0
17738040,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8306330442428589,0.1497572213411331,0.1350557208061218,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9047502279281616,0.1942635923624038,0.1841403394937515,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9568701982498168,0.225572794675827,0.1577450037002563,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.867680013179779,0.1716977804899215,0.1628927588462829,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7290068864822388,0.0999471321702003,0.4525241255760193,285.0583190917969,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2890014648437,285.05291748046875,1.0,0.2485062479972839,1.0,1.0,0.0,1.0,-1.3109859228134155,1.310984492301941,1.4457496035902295e-06,0.993621587753296,0.9625617265701294,0.9625617265701294,0.0,28.640005111694336,25.0,34349.3671875,-0.0,192.3719482421875,1.0,282.1410827636719,284.4375915527344,297.0801696777344,299.3290100097656,293.1499938964844,293.1499938964844,281.8500061035156,30946.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982014775276184,1.0,0.0,0.0,3.581092357635498,3.5811147689819336,8.557055366509303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.5244140625,0.0,1420.75439453125,1895.4371337890625,0.0,1596.5882568359375,0.886396586894989,1.0,0.0,3.0,1.0,0.0
17738100,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.836453914642334,0.1500110626220703,0.1353741586208343,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9124610424041748,0.1948067098855972,0.1847323775291443,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.964806079864502,0.2262956500053405,0.1583379805088043,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8743930459022522,0.1721247881650924,0.1633623987436294,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7331323027610779,0.0997479856014251,0.4517405927181244,284.9085998535156,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2862854003906,284.8758850097656,1.0,0.247850090265274,1.0,1.0,0.0,1.0,-1.3124150037765503,1.312413454055786,1.4485485735349355e-06,0.9947735071182252,0.8794205784797668,0.8794205784797668,0.0,28.017559051513672,25.0,35105.82421875,-0.0,191.4720001220703,1.0,281.8983459472656,284.23583984375,297.1725158691406,299.5665588378906,293.1499938964844,293.1499938964844,281.8500061035156,34221.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071931958198547,1.0,0.0,0.0,3.618835210800171,3.618858575820923,8.738379051465017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.7470703125,0.0,1485.57958984375,1895.4371337890625,0.0,1667.9765625,0.8950194120407104,1.0,0.0,3.0,1.0,0.0
17738160,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8399771451950073,0.1500116139650344,0.1354468762874603,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9176223278045654,0.1951236426830291,0.1850995272397995,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9696819186210632,0.2267340719699859,0.1587069630622863,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8787030577659607,0.1723484098911285,0.1636336296796798,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7353895902633667,0.099421739578247,0.4504338800907135,284.8488464355469,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2809753417969,284.857177734375,1.0,0.2472658604383468,1.0,1.0,0.0,1.0,-1.3121442794799805,1.312142848968506,1.4480656318482945e-06,0.9946082830429076,0.8095266222953796,0.8095266222953796,0.0,27.61397933959961,25.0,34764.6015625,-0.0,190.47802734375,1.0,281.858154296875,284.25128173828125,297.176025390625,299.5225830078125,293.1499938964844,293.1499938964844,282.1499938964844,41270.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115244269371033,1.0,0.0,0.0,3.458647012710572,3.458670139312744,7.981890348673915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.52880859375,0.0,1367.883056640625,1895.4371337890625,0.0,1702.861572265625,0.8658524751663208,1.0,0.0,3.0,1.0,0.0
17738220,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8476324677467346,0.1506839394569397,0.135821521282196,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.928618550300598,0.1962968558073043,0.1860063076019287,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9793420433998108,0.2283458411693573,0.1596430093050003,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8877516388893127,0.173274353146553,0.1643249988555908,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7401540875434875,0.0990540832281112,0.4481822252273559,285.0584716796875,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2768249511719,285.0534973144531,1.0,0.2463488280773162,1.0,1.0,0.0,1.0,-1.3129308223724363,1.312929391860962,1.4497479696728988e-06,0.9953984022140504,0.970605731010437,0.970605731010437,0.0,26.85622978210449,25.0,34568.87109375,-0.0,189.05422973632807,1.0,282.1414489746094,284.4317321777344,297.1189880371094,299.3808288574219,293.1499938964844,293.1499938964844,281.8500061035156,31102.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991336941719055,1.0,0.0,0.0,3.613321304321289,3.613344192504883,8.711771215530462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.248046875,0.0,1456.469970703125,1895.4371337890625,0.0,1603.923095703125,0.8937771916389465,1.0,0.0,3.0,1.0,0.0
17738280,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8476324677467346,0.1506839394569397,0.135821521282196,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.928618550300598,0.1962968558073043,0.1860063076019287,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9793420433998108,0.2283458411693573,0.1596430093050003,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8877516388893127,0.173274353146553,0.1643249988555908,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7401540875434875,0.0990540832281112,0.4481822252273559,285.0584716796875,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2768249511719,285.0534973144531,1.0,0.2463488280773162,1.0,1.0,0.0,1.0,-1.3129308223724363,1.312929391860962,1.4497479696728988e-06,0.9953984022140504,0.970605731010437,0.970605731010437,0.0,26.85622978210449,25.0,34568.87109375,-0.0,189.05422973632807,1.0,282.1414489746094,284.4317321777344,297.1189880371094,299.3808288574219,293.1499938964844,293.1499938964844,281.8500061035156,31102.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991336941719055,1.0,0.0,0.0,3.613321304321289,3.613344192504883,8.711771215530462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.248046875,0.0,1456.469970703125,1895.4371337890625,0.0,1603.923095703125,0.8937771916389465,1.0,0.0,3.0,1.0,0.0
17738340,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8539404273033142,0.1509279012680053,0.136222168803215,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9376306533813475,0.1970812678337097,0.1869142055511474,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.986617624759674,0.2293963283300399,0.1605440378189087,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8951869606971741,0.1738668829202652,0.1650294661521911,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7437639236450195,0.0985259637236595,0.446165919303894,284.8484802246094,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2694702148437,284.8562316894531,1.0,0.2457398325204849,1.0,1.0,0.0,1.0,-1.3140109777450562,1.3140095472335815,1.4521913271892115e-06,0.996628999710083,0.8173386454582214,0.8173386454582214,0.0,26.30720901489257,25.0,35016.0,-0.0,188.1944580078125,1.0,281.85797119140625,284.2419738769531,297.2172241210937,299.57830810546875,293.1499938964844,293.1499938964844,282.1499938964844,41114.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123798131942749,1.0,0.0,0.0,3.4988913536071777,3.4989147186279297,8.168723866219807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.64111328125,0.0,1408.1424560546875,1895.4371337890625,0.0,1709.7882080078125,0.8742908239364624,1.0,0.0,3.0,1.0,0.0
17738400,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8539404273033142,0.1509279012680053,0.136222168803215,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9376306533813475,0.1970812678337097,0.1869142055511474,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.986617624759674,0.2293963283300399,0.1605440378189087,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8951869606971741,0.1738668829202652,0.1650294661521911,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7437639236450195,0.0985259637236595,0.446165919303894,284.8484802246094,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2694702148437,284.8562316894531,1.0,0.2457398325204849,1.0,1.0,0.0,1.0,-1.3140109777450562,1.3140095472335815,1.4521913271892115e-06,0.996628999710083,0.8173386454582214,0.8173386454582214,0.0,26.30720901489257,25.0,35016.0,-0.0,188.1944580078125,1.0,281.85797119140625,284.2419738769531,297.2172241210937,299.57830810546875,293.1499938964844,293.1499938964844,282.1499938964844,41114.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123798131942749,1.0,0.0,0.0,3.4988913536071777,3.4989147186279297,8.168723866219807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.64111328125,0.0,1408.1424560546875,1895.4371337890625,0.0,1709.7882080078125,0.8742908239364624,1.0,0.0,3.0,1.0,0.0
17738460,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8589693307876587,0.1515936255455017,0.1366004198789596,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9447057247161864,0.1981839686632156,0.1877641528844833,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9920893907546996,0.2309049814939499,0.1614139676094055,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9010947942733764,0.1747423410415649,0.165683165192604,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.74616938829422,0.098152607679367,0.4439556002616882,285.0600280761719,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2659912109375,285.05548095703125,1.0,0.2452829480171203,1.0,1.0,0.0,1.0,-1.3146586418151855,1.314657211303711,1.4537237120748614e-06,0.9974398016929626,0.9792702198028564,0.9792702198028564,0.0,25.90356063842773,25.0,34801.4765625,-0.0,187.51222229003903,1.0,282.14178466796875,284.42694091796875,297.1629943847656,299.4385986328125,293.1499938964844,293.1499938964844,281.8500061035156,31246.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999756097793579,1.0,0.0,0.0,3.64542818069458,3.645451307296753,8.867278893376351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.13623046875,0.0,1492.56396484375,1895.4371337890625,0.0,1610.560791015625,0.9011248350143432,1.0,0.0,3.0,1.0,0.0
17738520,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8589693307876587,0.1515936255455017,0.1366004198789596,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9447057247161864,0.1981839686632156,0.1877641528844833,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9920893907546996,0.2309049814939499,0.1614139676094055,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9010947942733764,0.1747423410415649,0.165683165192604,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.74616938829422,0.098152607679367,0.4439556002616882,285.0600280761719,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2659912109375,285.05548095703125,1.0,0.2452829480171203,1.0,1.0,0.0,1.0,-1.3146586418151855,1.314657211303711,1.4537237120748614e-06,0.9974398016929626,0.9792702198028564,0.9792702198028564,0.0,25.90356063842773,25.0,34801.4765625,-0.0,187.51222229003903,1.0,282.14178466796875,284.42694091796875,297.1629943847656,299.4385986328125,293.1499938964844,293.1499938964844,281.8500061035156,31246.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999756097793579,1.0,0.0,0.0,3.64542818069458,3.645451307296753,8.867278893376351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.13623046875,0.0,1492.56396484375,1895.4371337890625,0.0,1610.560791015625,0.9011248350143432,1.0,0.0,3.0,1.0,0.0
17738580,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8631126284599304,0.1518371850252151,0.137012168765068,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9503970742225648,0.198902890086174,0.1886223405599594,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.996301531791687,0.2318567186594009,0.1622562706470489,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9060087203979492,0.1752896755933761,0.1663566082715988,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7478570938110352,0.0976243019104003,0.4419831335544586,284.8482360839844,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2592468261719,284.8551025390625,1.0,0.245009958744049,1.0,1.0,0.0,1.0,-1.3156373500823977,1.3156359195709229,1.4558345355908386e-06,0.9984362125396729,0.8258188962936401,0.8258188962936401,0.0,25.612194061279297,28.0,35284.01171875,-0.0,187.1923217773437,1.0,281.8576965332031,284.2320556640625,297.2635803222656,299.640380859375,293.1499938964844,293.1499938964844,282.1499938964844,40837.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132293581962585,1.0,0.0,0.0,3.540989875793457,3.541013717651367,8.366477572963049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.98193359375,0.0,1450.353515625,1895.4371337890625,0.0,1716.6796875,0.8833300471305847,1.0,0.0,3.0,1.0,0.0
17738640,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8631126284599304,0.1518371850252151,0.137012168765068,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9503970742225648,0.198902890086174,0.1886223405599594,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.996301531791687,0.2318567186594009,0.1622562706470489,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9060087203979492,0.1752896755933761,0.1663566082715988,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7478570938110352,0.0976243019104003,0.4419831335544586,284.8482360839844,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2592468261719,284.8551025390625,1.0,0.245009958744049,1.0,1.0,0.0,1.0,-1.3156373500823977,1.3156359195709229,1.4558345355908386e-06,0.9984362125396729,0.8258188962936401,0.8258188962936401,0.0,25.612194061279297,28.0,35284.01171875,-0.0,187.1923217773437,1.0,281.8576965332031,284.2320556640625,297.2635803222656,299.640380859375,293.1499938964844,293.1499938964844,282.1499938964844,40837.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132293581962585,1.0,0.0,0.0,3.540989875793457,3.541013717651367,8.366477572963049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.98193359375,0.0,1450.353515625,1895.4371337890625,0.0,1716.6796875,0.8833300471305847,1.0,0.0,3.0,1.0,0.0
17738700,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8607985377311707,0.1520457118749618,0.1370857656002044,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.94791179895401,0.1993191093206405,0.1889199316501617,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9946202635765076,0.2324346154928207,0.1625574827194214,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9036727547645568,0.1756119579076767,0.1665779203176498,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.745106041431427,0.0973759219050407,0.4406743049621582,285.0076904296875,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2563781738281,285.0378723144531,1.0,0.2453311681747436,1.0,1.0,0.0,1.0,-1.3151378631591797,1.315136432647705,1.4549267461916315e-06,0.9981157183647156,0.9197346568107604,0.9197346568107604,0.0,25.83797264099121,28.0,34779.25,-0.0,187.52813720703125,1.0,282.0987548828125,284.4298400878906,297.19366455078125,299.4350280761719,293.1499938964844,293.1499938964844,282.1499938964844,35352.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047421336174011,1.0,0.0,0.0,3.543964147567749,3.5439870357513428,8.380538929486647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.0810546875,0.0,1413.66259765625,1895.4371337890625,0.0,1648.3763427734375,0.8840985298156738,1.0,0.0,3.0,1.0,0.0
17738760,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8586963415145874,0.1524968147277832,0.1374193429946899,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9454034566879272,0.1999385207891464,0.1894439458847046,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9929444789886476,0.2332660555839538,0.1630817651748657,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9013980031013488,0.176117792725563,0.1670011281967163,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7424005270004272,0.097244843840599,0.4399271607398987,285.0607604980469,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2562866210937,285.0570373535156,1.0,0.2459377497434616,1.0,1.0,0.0,1.0,-1.316406488418579,1.3164050579071045,1.4574817441825871e-06,0.9992047548294068,0.9881585836410522,0.9881585836410522,0.0,26.129018783569336,31.0,35052.19921875,-0.0,188.61184692382807,1.0,282.14190673828125,284.42138671875,297.2117919921875,299.5022277832031,293.1499938964844,293.1499938964844,281.8500061035156,31445.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009068727493286,1.0,0.0,0.0,3.6800572872161865,3.6800808906555176,9.036546089191688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.13818359375,0.0,1532.5087890625,1895.4371337890625,0.0,1617.9173583984375,0.9090363383293152,1.0,0.0,3.0,1.0,0.0
17738820,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8484846949577332,0.152733027935028,0.1378817409276962,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9325658679008484,0.2005916535854339,0.1902996599674224,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9834873676300048,0.2341203093528747,0.1639009267091751,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8902952671051025,0.1766180098056793,0.1676896065473556,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7322964072227478,0.096709705889225,0.4381994903087616,284.84869384765625,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2500305175781,284.8547058105469,1.0,0.2477824687957763,1.0,1.0,0.0,1.0,-1.3177270889282229,1.3177255392074585,1.4602635474147974e-06,1.0004699230194092,0.8357297778129578,0.8357297778129578,0.0,27.309444427490234,34.0,35581.6953125,-0.0,191.70901489257807,1.0,281.8574523925781,284.2220458984375,297.3139343261719,299.7081604003906,293.1499938964844,293.1499938964844,282.1499938964844,40506.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141817808151245,1.0,0.0,0.0,3.586634874343872,3.5866591930389404,8.583563726460852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.87744140625,0.0,1496.942626953125,1895.4371337890625,0.0,1724.419677734375,0.8931580185890198,1.0,0.0,3.0,1.0,0.0
17738880,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8484846949577332,0.152733027935028,0.1378817409276962,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9325658679008484,0.2005916535854339,0.1902996599674224,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9834873676300048,0.2341203093528747,0.1639009267091751,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8902952671051025,0.1766180098056793,0.1676896065473556,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7322964072227478,0.096709705889225,0.4381994903087616,284.84869384765625,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2500305175781,284.8547058105469,1.0,0.2477824687957763,1.0,1.0,0.0,1.0,-1.3177270889282229,1.3177255392074585,1.4602635474147974e-06,1.0004699230194092,0.8357297778129578,0.8357297778129578,0.0,27.309444427490234,34.0,35581.6953125,-0.0,191.70901489257807,1.0,281.8574523925781,284.2220458984375,297.3139343261719,299.7081604003906,293.1499938964844,293.1499938964844,282.1499938964844,40506.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141817808151245,1.0,0.0,0.0,3.586634874343872,3.5866591930389404,8.583563726460852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.87744140625,0.0,1496.942626953125,1895.4371337890625,0.0,1724.419677734375,0.8931580185890198,1.0,0.0,3.0,1.0,0.0
17738940,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8353792428970337,0.1533765494823455,0.1383145898580551,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9153214693069458,0.2015572935342788,0.1910969167947769,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9692162275314332,0.235429435968399,0.1646856218576431,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8756777048110962,0.1773938834667205,0.1683273762464523,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7195296883583069,0.0963174104690551,0.4362997412681579,285.064453125,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2455139160156,285.0609130859375,1.0,0.2502281069755554,1.0,1.0,0.0,1.0,-1.3186283111572266,1.318626880645752,1.462176101085788e-06,1.001346468925476,1.0,1.0,0.0,28.977088928222656,37.0,35330.74609375,-0.0,195.7611389160156,1.0,282.1424865722656,284.41717529296875,297.2637939453125,299.5711669921875,293.1499938964844,293.1499938964844,281.8500061035156,31559.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019354104995728,1.0,0.0,0.0,3.717047691345215,3.717071533203125,9.219121466230716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.39794921875,0.0,1575.2110595703125,1895.4371337890625,0.0,1626.0604248046875,0.917501986026764,1.0,0.0,3.0,1.0,0.0
17739000,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8353792428970337,0.1533765494823455,0.1383145898580551,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9153214693069458,0.2015572935342788,0.1910969167947769,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9692162275314332,0.235429435968399,0.1646856218576431,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8756777048110962,0.1773938834667205,0.1683273762464523,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7195296883583069,0.0963174104690551,0.4362997412681579,285.064453125,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2455139160156,285.0609130859375,1.0,0.2502281069755554,1.0,1.0,0.0,1.0,-1.3186283111572266,1.318626880645752,1.462176101085788e-06,1.001346468925476,1.0,1.0,0.0,28.977088928222656,37.0,35330.74609375,-0.0,195.7611389160156,1.0,282.1424865722656,284.41717529296875,297.2637939453125,299.5711669921875,293.1499938964844,293.1499938964844,281.8500061035156,31559.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019354104995728,1.0,0.0,0.0,3.717047691345215,3.717071533203125,9.219121466230716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.39794921875,0.0,1575.2110595703125,1895.4371337890625,0.0,1626.0604248046875,0.917501986026764,1.0,0.0,3.0,1.0,0.0
17739060,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8216750621795654,0.1536064743995666,0.1388068944215774,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8982762098312378,0.2021499872207641,0.1919322907924652,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9519001245498656,0.2361950725317001,0.1654718518257141,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8603929877281189,0.1778501272201538,0.1690104752779007,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7051356434822083,0.0957869067788124,0.434730589389801,284.8478088378906,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.232421875,284.8530578613281,1.0,0.2531890869140625,1.0,1.0,0.0,1.0,-1.320104718208313,1.3201032876968384,1.4652803201897768e-06,1.0027469396591189,0.8466376662254333,0.8466376662254333,0.0,30.99930763244629,40.0,35904.265625,-0.0,200.8159637451172,1.0,281.8565673828125,284.21026611328125,297.3683776855469,299.78173828125,293.1499938964844,293.1499938964844,282.1499938964844,40095.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153444290161133,1.0,0.0,0.0,3.635919570922852,3.635944366455078,8.821081678433984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5869140625,0.0,1548.0885009765625,1895.4371337890625,0.0,1733.8883056640625,0.903949499130249,1.0,0.0,3.0,1.0,0.0
17739120,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8216750621795654,0.1536064743995666,0.1388068944215774,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8982762098312378,0.2021499872207641,0.1919322907924652,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9519001245498656,0.2361950725317001,0.1654718518257141,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8603929877281189,0.1778501272201538,0.1690104752779007,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7051356434822083,0.0957869067788124,0.434730589389801,284.8478088378906,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.232421875,284.8530578613281,1.0,0.2531890869140625,1.0,1.0,0.0,1.0,-1.320104718208313,1.3201032876968384,1.4652803201897768e-06,1.0027469396591189,0.8466376662254333,0.8466376662254333,0.0,30.99930763244629,40.0,35904.265625,-0.0,200.8159637451172,1.0,281.8565673828125,284.21026611328125,297.3683776855469,299.78173828125,293.1499938964844,293.1499938964844,282.1499938964844,40095.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153444290161133,1.0,0.0,0.0,3.635919570922852,3.635944366455078,8.821081678433984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5869140625,0.0,1548.0885009765625,1895.4371337890625,0.0,1733.8883056640625,0.903949499130249,1.0,0.0,3.0,1.0,0.0
17739180,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8073213696479797,0.1542387306690216,0.1392475962638855,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8817851543426514,0.2030494809150695,0.1926880627870559,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9327764511108398,0.2374093830585479,0.1662040948867797,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8453578352928162,0.1785764992237091,0.1696232259273529,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.6897869110107422,0.0954024642705917,0.4329871833324432,285.0668640136719,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265319824219,285.0640563964844,1.0,0.2564428448677063,1.0,1.0,0.0,1.0,-1.321060299873352,1.3210588693618774,1.467321794734744e-06,1.0036863088607788,1.0,1.0,0.0,33.30564880371094,43.0,35623.20703125,0.0,206.3365020751953,1.0,282.142822265625,284.4120788574219,297.3188781738281,299.644287109375,293.1499938964844,293.1499938964844,281.8500061035156,31900.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031670808792114,1.0,0.0,0.0,3.755548715591431,3.755573034286499,9.411093060407438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.52685546875,0.0,1622.2337646484375,1895.4371337890625,0.0,1635.83642578125,0.9263091087341307,1.0,0.0,3.0,1.0,0.0
17739240,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8073213696479797,0.1542387306690216,0.1392475962638855,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8817851543426514,0.2030494809150695,0.1926880627870559,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9327764511108398,0.2374093830585479,0.1662040948867797,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8453578352928162,0.1785764992237091,0.1696232259273529,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.6897869110107422,0.0954024642705917,0.4329871833324432,285.0668640136719,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265319824219,285.0640563964844,1.0,0.2564428448677063,1.0,1.0,0.0,1.0,-1.321060299873352,1.3210588693618774,1.467321794734744e-06,1.0036863088607788,1.0,1.0,0.0,33.30564880371094,43.0,35623.20703125,0.0,206.3365020751953,1.0,282.142822265625,284.4120788574219,297.3188781738281,299.644287109375,293.1499938964844,293.1499938964844,281.8500061035156,31900.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031670808792114,1.0,0.0,0.0,3.755548715591431,3.755573034286499,9.411093060407438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.52685546875,0.0,1622.2337646484375,1895.4371337890625,0.0,1635.83642578125,0.9263091087341307,1.0,0.0,3.0,1.0,0.0
17739300,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8008620142936707,0.1545069813728332,0.1396373212337494,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8747367858886719,0.2034437954425811,0.1932075470685959,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9243255853652954,0.2379128187894821,0.1666958481073379,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8390244841575623,0.1788960248231887,0.170058786869049,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.68308025598526,0.0952029153704643,0.4325123131275177,284.9215087890625,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2232666015625,284.8897705078125,1.0,0.2582038640975952,1.0,1.0,0.0,1.0,-1.3226958513259888,1.3226943016052246,1.4706561159982812e-06,1.0051136016845703,0.932742714881897,0.932742714881897,0.0,34.4634895324707,43.0,36449.921875,0.0,209.52407836914065,1.0,281.8951416015625,284.2106628417969,297.4151306152344,299.8891296386719,293.1499938964844,293.1499938964844,281.8500061035156,34134.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121486663818359,1.0,0.0,0.0,3.793269157409668,3.7932941913604736,9.601091051081312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.52001953125,0.0,1683.973388671875,1895.4371337890625,0.0,1707.91552734375,0.9347608685493468,1.0,0.0,3.0,1.0,0.0
17739360,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.7930869460105896,0.1545223146677017,0.1397890001535415,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8665372729301453,0.2035941779613495,0.1934951841831207,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9144112467765808,0.2381016761064529,0.1669525951147079,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8316748738288879,0.1789990961551666,0.1702917367219925,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.6754257082939148,0.094881385564804,0.4315467178821563,284.8512268066406,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2147827148437,284.8551025390625,1.0,0.2599814236164093,1.0,1.0,0.0,1.0,-1.3226534128189087,1.3226518630981443,1.4706882893733564e-06,1.005207061767578,0.8594441413879395,0.8594441413879395,0.0,35.80425262451172,46.0,36241.35546875,0.0,212.52633666992188,1.0,281.856689453125,284.2014465332031,297.4239501953125,299.8576354980469,293.1499938964844,293.1499938964844,282.1499938964844,39640.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165077924728394,1.0,0.0,0.0,3.6856491565704346,3.68567419052124,9.064028745342512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.701171875,0.0,1600.6951904296875,1895.4371337890625,0.0,1743.3848876953125,0.9147223830223083,1.0,0.0,3.0,1.0,0.0
