time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.779722273349762,0.1552898585796356,0.1403453797101974,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8524304628372192,0.2044418603181839,0.1942157447338104,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.8983418941497803,0.2392342239618301,0.1676379293203354,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8187833428382874,0.1796874105930328,0.1708827465772628,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.6619932055473328,0.0944967567920684,0.4298814237117767,285.0697021484375,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.21002197265625,285.068115234375,1.0,0.2636393010616302,1.0,1.0,0.0,1.0,-1.3237168788909912,1.3237154483795166,1.47297544117464e-06,1.0062628984451294,1.0,1.0,0.0,38.46886444091797,49.0,35918.421875,0.0,218.9122314453125,1.0,282.1430053710937,284.4080810546875,297.3764038085937,299.72052001953125,293.1499938964844,293.1499938964844,281.8500061035156,32416.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704487144947052,1.0,0.0,0.0,3.791961431503296,3.791985988616944,9.59447220338916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.736328125,0.0,1669.060546875,1895.4371337890625,0.0,1646.3431396484375,0.9346908330917358,1.0,0.0,3.0,1.0,0.0
17739480,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.779722273349762,0.1552898585796356,0.1403453797101974,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8524304628372192,0.2044418603181839,0.1942157447338104,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.8983418941497803,0.2392342239618301,0.1676379293203354,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8187833428382874,0.1796874105930328,0.1708827465772628,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.6619932055473328,0.0944967567920684,0.4298814237117767,285.0697021484375,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.21002197265625,285.068115234375,1.0,0.2636393010616302,1.0,1.0,0.0,1.0,-1.3237168788909912,1.3237154483795166,1.47297544117464e-06,1.0062628984451294,1.0,1.0,0.0,38.46886444091797,49.0,35918.421875,0.0,218.9122314453125,1.0,282.1430053710937,284.4080810546875,297.3764038085937,299.72052001953125,293.1499938964844,293.1499938964844,281.8500061035156,32416.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704487144947052,1.0,0.0,0.0,3.791961431503296,3.791985988616944,9.59447220338916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.736328125,0.0,1669.060546875,1895.4371337890625,0.0,1646.3431396484375,0.9346908330917358,1.0,0.0,3.0,1.0,0.0
17739540,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7679994106292725,0.1557490825653076,0.1410560011863708,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8400459885597229,0.2049543708562851,0.1950011849403381,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8843981623649597,0.2398677766323089,0.1683527380228042,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8066545724868774,0.180088460445404,0.1715397536754608,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6502165198326111,0.0939835160970687,0.4285169243812561,284.85565185546875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1998596191406,284.8588562011719,1.0,0.2674540281295776,1.0,1.0,0.0,1.0,-1.3255239725112915,1.325522541999817,1.4767988432140555e-06,1.0079821348190308,0.8721946477890015,0.8721946477890015,0.0,41.229957580566406,37.0,36587.86328125,0.0,225.80059814453125,1.0,281.85595703125,284.1946716308594,297.48193359375,299.9361572265625,293.1499938964844,293.1499938964844,282.1499938964844,39234.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177929282188416,1.0,0.0,0.0,3.731676340103149,3.731701612472534,9.291829314861388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.095703125,0.0,1650.689697265625,1895.4371337890625,0.0,1753.900390625,0.9247748851776124,1.0,0.0,3.0,1.0,0.0
17739600,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7679994106292725,0.1557490825653076,0.1410560011863708,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8400459885597229,0.2049543708562851,0.1950011849403381,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8843981623649597,0.2398677766323089,0.1683527380228042,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8066545724868774,0.180088460445404,0.1715397536754608,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6502165198326111,0.0939835160970687,0.4285169243812561,284.85565185546875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1998596191406,284.8588562011719,1.0,0.2674540281295776,1.0,1.0,0.0,1.0,-1.3255239725112915,1.325522541999817,1.4767988432140555e-06,1.0079821348190308,0.8721946477890015,0.8721946477890015,0.0,41.229957580566406,37.0,36587.86328125,0.0,225.80059814453125,1.0,281.85595703125,284.1946716308594,297.48193359375,299.9361572265625,293.1499938964844,293.1499938964844,282.1499938964844,39234.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177929282188416,1.0,0.0,0.0,3.731676340103149,3.731701612472534,9.291829314861388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.095703125,0.0,1650.689697265625,1895.4371337890625,0.0,1753.900390625,0.9247748851776124,1.0,0.0,3.0,1.0,0.0
17739660,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7734553217887878,0.1566463708877563,0.1415971517562866,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8453843593597412,0.2057729959487915,0.1955447793006897,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8905890583992004,0.2409426122903823,0.1688858419656753,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8119298219680786,0.1807592958211898,0.1719650328159332,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.6527804732322693,0.0936101153492927,0.4262062311172485,285.0740051269531,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19586181640625,285.07330322265625,1.0,0.2656786143779754,1.0,1.0,0.0,1.0,-1.3252015113830566,1.3251999616622925,1.4763719491384109e-06,1.0079559087753296,1.0,1.0,0.0,40.25748062133789,25.0,36195.23828125,0.0,223.4882659912109,1.0,282.143310546875,284.4054870605469,297.4347839355469,299.7972412109375,293.1499938964844,293.1499938964844,281.8500061035156,32947.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058059573173523,1.0,0.0,0.0,3.824677228927612,3.824702501296997,9.760742614162154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.833984375,0.0,1712.3939208984375,1895.4371337890625,0.0,1656.8707275390625,0.9423579573631288,1.0,0.0,3.0,1.0,0.0
17739720,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7734553217887878,0.1566463708877563,0.1415971517562866,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8453843593597412,0.2057729959487915,0.1955447793006897,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8905890583992004,0.2409426122903823,0.1688858419656753,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8119298219680786,0.1807592958211898,0.1719650328159332,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.6527804732322693,0.0936101153492927,0.4262062311172485,285.0740051269531,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19586181640625,285.07330322265625,1.0,0.2656786143779754,1.0,1.0,0.0,1.0,-1.3252015113830566,1.3251999616622925,1.4763719491384109e-06,1.0079559087753296,1.0,1.0,0.0,40.25748062133789,25.0,36195.23828125,0.0,223.4882659912109,1.0,282.143310546875,284.4054870605469,297.4347839355469,299.7972412109375,293.1499938964844,293.1499938964844,281.8500061035156,32947.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058059573173523,1.0,0.0,0.0,3.824677228927612,3.824702501296997,9.760742614162154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.833984375,0.0,1712.3939208984375,1895.4371337890625,0.0,1656.8707275390625,0.9423579573631288,1.0,0.0,3.0,1.0,0.0
17739780,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7955848574638367,0.1572684496641159,0.1421934962272644,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8680859208106995,0.2063064575195312,0.1960735619068145,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9167287945747375,0.2415766566991806,0.1693968176841735,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8327797055244446,0.1811916828155517,0.1723749488592147,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6692583560943604,0.0931539684534072,0.4237768054008484,284.85870361328125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1871643066406,284.8607482910156,1.0,0.2601228058338165,1.0,1.0,0.0,1.0,-1.3247438669204712,1.3247424364089966,1.475718477195187e-06,1.007866144180298,0.8824532628059387,0.8824532628059387,0.0,36.229305267333984,25.0,36847.63671875,0.0,214.23843383789065,1.0,281.8558044433594,284.1871643066406,297.5392761230469,300.0107727050781,293.1499938964844,293.1499938964844,282.1499938964844,38995.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187761664390564,1.0,0.0,0.0,3.771278142929077,3.77130389213562,9.490091770203436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.62158203125,0.0,1695.4898681640625,1895.4371337890625,0.0,1761.963623046875,0.9334034323692322,1.0,0.0,3.0,1.0,0.0
17739840,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7955848574638367,0.1572684496641159,0.1421934962272644,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8680859208106995,0.2063064575195312,0.1960735619068145,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9167287945747375,0.2415766566991806,0.1693968176841735,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8327797055244446,0.1811916828155517,0.1723749488592147,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6692583560943604,0.0931539684534072,0.4237768054008484,284.85870361328125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1871643066406,284.8607482910156,1.0,0.2601228058338165,1.0,1.0,0.0,1.0,-1.3247438669204712,1.3247424364089966,1.475718477195187e-06,1.007866144180298,0.8824532628059387,0.8824532628059387,0.0,36.229305267333984,25.0,36847.63671875,0.0,214.23843383789065,1.0,281.8558044433594,284.1871643066406,297.5392761230469,300.0107727050781,293.1499938964844,293.1499938964844,282.1499938964844,38995.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187761664390564,1.0,0.0,0.0,3.771278142929077,3.77130389213562,9.490091770203436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.62158203125,0.0,1695.4898681640625,1895.4371337890625,0.0,1761.963623046875,0.9334034323692322,1.0,0.0,3.0,1.0,0.0
17739900,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8055983781814575,0.1576544940471649,0.1423564553260803,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.878684937953949,0.2066114395856857,0.196194976568222,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.929634690284729,0.2419634610414505,0.1695127934217453,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8421908617019653,0.1814413070678711,0.1724564135074615,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6768134832382202,0.0929426252841949,0.4223001301288605,285.0103454589844,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1830139160156,285.0414733886719,1.0,0.2579959630966186,1.0,1.0,0.0,1.0,-1.3235483169555664,1.3235468864440918,1.4734465594301582e-06,1.00701105594635,0.9723896384239196,0.9723896384239196,0.0,34.592376708984375,25.0,36229.484375,0.0,210.1195373535156,1.0,282.1043395996094,284.388671875,297.4723205566406,299.8027648925781,293.1499938964844,293.1499938964844,282.1499938964844,35464.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103232145309448,1.0,0.0,0.0,3.765568971633911,3.765594005584717,9.46138015933684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.1982421875,0.0,1661.45068359375,1895.4371337890625,0.0,1693.155029296875,0.9331235289573668,1.0,0.0,3.0,1.0,0.0
17739960,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8155536651611328,0.1583333015441894,0.1428070664405822,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8895872831344604,0.2071573734283447,0.196563571691513,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9427567720413208,0.2426594942808151,0.1698732078075409,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8519408702850342,0.1819064021110534,0.1727577894926071,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6845794320106506,0.0928545743227005,0.4214048385620117,285.0762939453125,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1839904785156,285.0769348144531,1.0,0.2561909258365631,1.0,1.0,0.0,1.0,-1.3242498636245728,1.3242483139038086,1.4749231240784866e-06,1.007670521736145,1.0,1.0,0.0,33.142730712890625,25.0,36414.34375,0.0,207.10476684570312,1.0,282.1432800292969,284.4027709960937,297.4927673339844,299.86883544921875,293.1499938964844,293.1499938964844,281.8500061035156,33404.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065209746360779,1.0,0.0,0.0,3.850965261459351,3.8509907722473145,9.895380799207487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.2548828125,0.0,1747.97119140625,1895.4371337890625,0.0,1662.590576171875,0.9486487507820128,1.0,0.0,3.0,1.0,0.0
17740020,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8318442106246948,0.1591053903102874,0.1436113268136978,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9085747003555298,0.2077189832925796,0.1971922516822815,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9637895226478576,0.2433011680841446,0.1704439371824264,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8691504597663879,0.1823755204677581,0.1732762604951858,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6977137327194214,0.0924577638506889,0.4195955097675323,284.8649597167969,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1762084960937,284.8664855957031,1.0,0.2533542215824127,1.0,1.0,0.0,1.0,-1.3251076936721802,1.325106143951416,1.4768404525966616e-06,1.0085978507995603,0.8936836123466492,0.8936836123466492,0.0,30.912261962890625,25.0,37124.61328125,0.0,202.38092041015625,1.0,281.85565185546875,284.18408203125,297.5979309082031,300.0853271484375,293.1499938964844,293.1499938964844,281.54998779296875,38657.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192704677581787,1.0,0.0,0.0,3.805269718170166,3.805295705795288,9.66193624662992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.57861328125,0.0,1733.602783203125,1895.4371337890625,0.0,1766.02294921875,0.9409033060073853,1.0,0.0,3.0,1.0,0.0
17740080,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8318442106246948,0.1591053903102874,0.1436113268136978,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9085747003555298,0.2077189832925796,0.1971922516822815,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9637895226478576,0.2433011680841446,0.1704439371824264,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8691504597663879,0.1823755204677581,0.1732762604951858,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6977137327194214,0.0924577638506889,0.4195955097675323,284.8649597167969,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1762084960937,284.8664855957031,1.0,0.2533542215824127,1.0,1.0,0.0,1.0,-1.3251076936721802,1.325106143951416,1.4768404525966616e-06,1.0085978507995603,0.8936836123466492,0.8936836123466492,0.0,30.912261962890625,25.0,37124.61328125,0.0,202.38092041015625,1.0,281.85565185546875,284.18408203125,297.5979309082031,300.0853271484375,293.1499938964844,293.1499938964844,281.54998779296875,38657.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192704677581787,1.0,0.0,0.0,3.805269718170166,3.805295705795288,9.66193624662992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.57861328125,0.0,1733.602783203125,1895.4371337890625,0.0,1766.02294921875,0.9409033060073853,1.0,0.0,3.0,1.0,0.0
17740140,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.8424140810966492,0.159527838230133,0.1439335644245147,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.9220232963562012,0.2079056948423385,0.1973297744989395,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.9759657382965088,0.2434986978769302,0.1705442070960998,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.8805456757545471,0.1825083345174789,0.1733629703521728,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.7054558992385864,0.0918618142604827,0.4167377948760986,284.81671142578125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1622314453125,284.8445739746094,1.0,0.2511693835258484,1.0,1.0,0.0,1.0,-1.3224540948867798,1.3224525451660156,1.4717642216055538e-06,1.006662130355835,0.7616914510726929,0.7616914510726929,0.0,29.526002883911133,25.0,36952.86328125,0.0,198.3260498046875,1.0,281.5579833984375,284.2127685546875,297.6043701171875,300.0956420898437,293.1499938964844,293.1499938964844,281.8500061035156,48757.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265248894691467,1.0,0.0,0.0,3.30403733253479,3.304060459136963,7.284222647285787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.197265625,0.0,1267.658203125,1895.4371337890625,0.0,1826.037109375,0.8413113951683044,1.0,0.0,3.0,1.0,0.0
17740200,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.8424140810966492,0.159527838230133,0.1439335644245147,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.9220232963562012,0.2079056948423385,0.1973297744989395,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.9759657382965088,0.2434986978769302,0.1705442070960998,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.8805456757545471,0.1825083345174789,0.1733629703521728,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.7054558992385864,0.0918618142604827,0.4167377948760986,284.81671142578125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1622314453125,284.8445739746094,1.0,0.2511693835258484,1.0,1.0,0.0,1.0,-1.3224540948867798,1.3224525451660156,1.4717642216055538e-06,1.006662130355835,0.7616914510726929,0.7616914510726929,0.0,29.526002883911133,25.0,36952.86328125,0.0,198.3260498046875,1.0,281.5579833984375,284.2127685546875,297.6043701171875,300.0956420898437,293.1499938964844,293.1499938964844,281.8500061035156,48757.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265248894691467,1.0,0.0,0.0,3.30403733253479,3.304060459136963,7.284222647285787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.197265625,0.0,1267.658203125,1895.4371337890625,0.0,1826.037109375,0.8413113951683044,1.0,0.0,3.0,1.0,0.0
17740260,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8555096387863159,0.1609780043363571,0.1449324786663055,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9381116032600404,0.2089149206876754,0.1980116516351699,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9887667894363404,0.2447955906391143,0.1712034940719604,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8940119743347168,0.1833690702915191,0.1739283800125122,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7144368886947632,0.0916481465101242,0.4150126874446869,285.0379638671875,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1631164550781,285.0326232910156,1.0,0.2495971471071243,1.0,1.0,0.0,1.0,-1.323867917060852,1.323866367340088,1.474667328693613e-06,1.0079127550125122,0.9239735007286072,0.9239735007286072,0.0,28.20614051818848,25.0,37022.703125,0.0,195.84767150878903,1.0,281.8403625488281,284.3655700683594,297.5634155273437,299.9705505371094,293.1499938964844,293.1499938964844,281.54998779296875,31849.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098851799964905,1.0,0.0,0.0,3.509019613265991,3.509041547775269,8.216084097512066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.8916015625,0.0,1352.04931640625,1895.4371337890625,0.0,1689.6214599609375,0.8708103895187378,1.0,0.0,3.0,1.0,0.0
17740320,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8555096387863159,0.1609780043363571,0.1449324786663055,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9381116032600404,0.2089149206876754,0.1980116516351699,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9887667894363404,0.2447955906391143,0.1712034940719604,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8940119743347168,0.1833690702915191,0.1739283800125122,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7144368886947632,0.0916481465101242,0.4150126874446869,285.0379638671875,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1631164550781,285.0326232910156,1.0,0.2495971471071243,1.0,1.0,0.0,1.0,-1.323867917060852,1.323866367340088,1.474667328693613e-06,1.0079127550125122,0.9239735007286072,0.9239735007286072,0.0,28.20614051818848,25.0,37022.703125,0.0,195.84767150878903,1.0,281.8403625488281,284.3655700683594,297.5634155273437,299.9705505371094,293.1499938964844,293.1499938964844,281.54998779296875,31849.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098851799964905,1.0,0.0,0.0,3.509019613265991,3.509041547775269,8.216084097512066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.8916015625,0.0,1352.04931640625,1895.4371337890625,0.0,1689.6214599609375,0.8708103895187378,1.0,0.0,3.0,1.0,0.0
17740380,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.866624653339386,0.161939650774002,0.1459573060274124,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9507390260696412,0.2094794362783432,0.1986934840679168,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9976767301559448,0.2453605979681015,0.1717237532138824,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9049760103225708,0.1838473379611969,0.1745061576366424,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7209916710853577,0.0912795141339302,0.4135452806949615,284.8631286621094,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1562194824219,284.8774108886719,1.0,0.2485289126634597,1.0,1.0,0.0,1.0,-1.3254590034484863,1.3254575729370115,1.477956857343088e-06,1.0093395709991455,0.7882946133613586,0.7882946133613586,0.0,27.25960922241211,28.0,37335.46484375,0.0,194.26893615722656,1.0,281.5585632324219,284.2293701171875,297.67437744140625,300.1737670898437,293.1499938964844,293.1499938964844,281.8500061035156,42357.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204560041427612,1.0,0.0,0.0,3.325612068176269,3.325634241104126,7.379662747553084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.39697265625,0.0,1244.6732177734375,1895.4371337890625,0.0,1775.7750244140625,0.8383219242095947,1.0,0.0,3.0,1.0,0.0
17740440,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.866624653339386,0.161939650774002,0.1459573060274124,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9507390260696412,0.2094794362783432,0.1986934840679168,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9976767301559448,0.2453605979681015,0.1717237532138824,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9049760103225708,0.1838473379611969,0.1745061576366424,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7209916710853577,0.0912795141339302,0.4135452806949615,284.8631286621094,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1562194824219,284.8774108886719,1.0,0.2485289126634597,1.0,1.0,0.0,1.0,-1.3254590034484863,1.3254575729370115,1.477956857343088e-06,1.0093395709991455,0.7882946133613586,0.7882946133613586,0.0,27.25960922241211,28.0,37335.46484375,0.0,194.26893615722656,1.0,281.5585632324219,284.2293701171875,297.67437744140625,300.1737670898437,293.1499938964844,293.1499938964844,281.8500061035156,42357.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204560041427612,1.0,0.0,0.0,3.325612068176269,3.325634241104126,7.379662747553084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.39697265625,0.0,1244.6732177734375,1895.4371337890625,0.0,1775.7750244140625,0.8383219242095947,1.0,0.0,3.0,1.0,0.0
17740500,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8677822947502136,0.1625699996948242,0.1463800966739654,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9515526294708252,0.2098660320043563,0.1989380568265915,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.997750461101532,0.2457862645387649,0.1715870797634124,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9057073593139648,0.1841765493154525,0.1747113615274429,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7207614779472351,0.0911423489451408,0.412669837474823,285.0278625488281,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1542053222656,285.0531921386719,1.0,0.2485435903072357,1.0,1.0,0.0,1.0,-1.3253068923950195,1.325305461883545,1.4776759371670778e-06,1.0092401504516602,0.8935720920562744,0.8935720920562744,0.0,27.22515106201172,28.0,37038.93359375,0.0,194.1361846923828,1.0,281.7936096191406,284.40631103515625,297.61639404296875,299.98931884765625,293.1499938964844,293.1499938964844,281.8500061035156,34396.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120455503463745,1.0,0.0,0.0,3.374169111251831,3.374190330505371,7.596735827064549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.8544921875,0.0,1236.3089599609375,1895.4371337890625,0.0,1707.0799560546875,0.8458530902862549,1.0,0.0,3.0,1.0,0.0
17740560,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8687566518783569,0.1634140461683273,0.1470727920532226,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9519034028053284,0.2104231715202331,0.1994114220142364,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9976548552513124,0.2464631497859954,0.1717537194490432,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.906017541885376,0.1846577376127243,0.1751187592744827,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7202498912811279,0.0910891443490982,0.412304162979126,285.05743408203125,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.15582275390625,285.0509033203125,1.0,0.2488942295312881,1.0,1.0,0.0,1.0,-1.3269553184509275,1.3269538879394531,1.480958871979965e-06,1.0105764865875244,0.948859930038452,0.948859930038452,0.0,27.2923526763916,31.0,37349.109375,0.0,194.86050415039065,1.0,281.8403015136719,284.3750915527344,297.6430358886719,300.0707702636719,293.1499938964844,293.1499938964844,281.54998779296875,30688.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088601589202881,1.0,0.0,0.0,3.5279736518859863,3.527995586395264,8.305082701554056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.95849609375,0.0,1363.1893310546875,1895.4371337890625,0.0,1681.3651123046875,0.874131977558136,1.0,0.0,3.0,1.0,0.0
17740620,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8640315532684326,0.1644027978181839,0.1481905877590179,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9446691274642944,0.2108894437551498,0.200084775686264,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9932905435562134,0.2467605024576187,0.1728326827287674,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8995747566223145,0.1850677281618118,0.1757076680660247,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7141047120094299,0.0907174125313758,0.4111750423908233,284.85986328125,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1486511230469,284.8707580566406,1.0,0.250380128622055,1.0,1.0,0.0,1.0,-1.3298531770706177,1.3298516273498535,1.486756673330092e-06,1.0129421949386597,0.8040450215339661,0.8040450215339661,0.0,28.06217384338379,34.0,37785.51171875,0.0,197.5970764160156,1.0,281.5586853027344,284.2066650390625,297.7443542480469,300.2747802734375,293.1499938964844,293.1499938964844,281.8500061035156,41219.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721878707408905,1.0,0.0,0.0,3.398122310638428,3.3981449604034424,7.704976496825111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.43408203125,0.0,1306.936767578125,1895.4371337890625,0.0,1787.5069580078125,0.8525972962379456,1.0,0.0,3.0,1.0,0.0
17740680,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8640315532684326,0.1644027978181839,0.1481905877590179,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9446691274642944,0.2108894437551498,0.200084775686264,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9932905435562134,0.2467605024576187,0.1728326827287674,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8995747566223145,0.1850677281618118,0.1757076680660247,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7141047120094299,0.0907174125313758,0.4111750423908233,284.85986328125,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1486511230469,284.8707580566406,1.0,0.250380128622055,1.0,1.0,0.0,1.0,-1.3298531770706177,1.3298516273498535,1.486756673330092e-06,1.0129421949386597,0.8040450215339661,0.8040450215339661,0.0,28.06217384338379,34.0,37785.51171875,0.0,197.5970764160156,1.0,281.5586853027344,284.2066650390625,297.7443542480469,300.2747802734375,293.1499938964844,293.1499938964844,281.8500061035156,41219.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721878707408905,1.0,0.0,0.0,3.398122310638428,3.3981449604034424,7.704976496825111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.43408203125,0.0,1306.936767578125,1895.4371337890625,0.0,1787.5069580078125,0.8525972962379456,1.0,0.0,3.0,1.0,0.0
17740740,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8544455766677856,0.1660218834877014,0.1494368463754654,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9305950999259948,0.2117165178060531,0.2007332891225814,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.982475757598877,0.2475175559520721,0.1732115298509597,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8876322507858276,0.1858129352331161,0.1763007193803787,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.7031234502792358,0.0905084833502769,0.4100994169712066,285.0590515136719,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483459472656,285.0529479980469,1.0,0.252591073513031,1.0,1.0,0.0,1.0,-1.331902027130127,1.3319004774093628,1.4908080174791394e-06,1.0145528316497805,0.9646310806274414,0.9646310806274414,0.0,29.459362030029297,37.0,37747.1796875,0.0,201.4975433349609,1.0,281.841064453125,284.3656616210937,297.7040710449219,300.1583557128906,293.1499938964844,293.1499938964844,281.54998779296875,30767.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711004376411438,1.0,0.0,0.0,3.5799036026000977,3.5799262523651123,8.551375572096731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.615234375,0.0,1418.17236328125,1895.4371337890625,0.0,1698.6561279296875,0.8859243392944336,1.0,0.0,3.0,1.0,0.0
17740800,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8544455766677856,0.1660218834877014,0.1494368463754654,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9305950999259948,0.2117165178060531,0.2007332891225814,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.982475757598877,0.2475175559520721,0.1732115298509597,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8876322507858276,0.1858129352331161,0.1763007193803787,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.7031234502792358,0.0905084833502769,0.4100994169712066,285.0590515136719,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483459472656,285.0529479980469,1.0,0.252591073513031,1.0,1.0,0.0,1.0,-1.331902027130127,1.3319004774093628,1.4908080174791394e-06,1.0145528316497805,0.9646310806274414,0.9646310806274414,0.0,29.459362030029297,37.0,37747.1796875,0.0,201.4975433349609,1.0,281.841064453125,284.3656616210937,297.7040710449219,300.1583557128906,293.1499938964844,293.1499938964844,281.54998779296875,30767.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711004376411438,1.0,0.0,0.0,3.5799036026000977,3.5799262523651123,8.551375572096731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.615234375,0.0,1418.17236328125,1895.4371337890625,0.0,1698.6561279296875,0.8859243392944336,1.0,0.0,3.0,1.0,0.0
17740860,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8447843194007874,0.1676345318555832,0.1510189026594162,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9156888127326964,0.2124698013067245,0.2015795260667801,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9695680141448976,0.2480405867099762,0.1737294942140579,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8752056360244751,0.1865346431732177,0.1770917475223541,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.6917334794998169,0.0904779210686683,0.4100431501865387,284.8546142578125,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1468811035156,284.864990234375,1.0,0.2554677724838257,1.0,1.0,0.0,1.0,-1.336320877075195,1.3363194465637207,1.4995839592302218e-06,1.0180407762527466,0.8154928684234619,0.8154928684234619,0.0,31.146276473999023,40.0,38262.421875,0.0,206.9007568359375,1.0,281.5577087402344,284.1866455078125,297.8030700683594,300.3620300292969,293.1499938964844,293.1499938964844,281.8500061035156,40882.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240612506866455,1.0,0.0,0.0,3.4651904106140137,3.4652135372161865,8.012121384126658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.57421875,0.0,1371.798828125,1895.4371337890625,0.0,1805.5650634765625,0.8671117424964905,1.0,0.0,3.0,1.0,0.0
17740920,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8447843194007874,0.1676345318555832,0.1510189026594162,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9156888127326964,0.2124698013067245,0.2015795260667801,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9695680141448976,0.2480405867099762,0.1737294942140579,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8752056360244751,0.1865346431732177,0.1770917475223541,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.6917334794998169,0.0904779210686683,0.4100431501865387,284.8546142578125,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1468811035156,284.864990234375,1.0,0.2554677724838257,1.0,1.0,0.0,1.0,-1.336320877075195,1.3363194465637207,1.4995839592302218e-06,1.0180407762527466,0.8154928684234619,0.8154928684234619,0.0,31.146276473999023,40.0,38262.421875,0.0,206.9007568359375,1.0,281.5577087402344,284.1866455078125,297.8030700683594,300.3620300292969,293.1499938964844,293.1499938964844,281.8500061035156,40882.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240612506866455,1.0,0.0,0.0,3.4651904106140137,3.4652135372161865,8.012121384126658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.57421875,0.0,1371.798828125,1895.4371337890625,0.0,1805.5650634765625,0.8671117424964905,1.0,0.0,3.0,1.0,0.0
17740980,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8379221558570862,0.1702757626771927,0.1531178951263427,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.904560923576355,0.2141054421663284,0.2028830349445343,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.9581713676452636,0.2495694607496261,0.174572542309761,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8656989932060242,0.1881016939878463,0.1783539950847625,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6834356188774109,0.0911562964320182,0.4124069213867187,285.0697021484375,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1562805175781,285.0654602050781,1.0,0.2589522898197174,1.0,1.0,0.0,1.0,-1.3457653522491455,1.3457638025283811,1.5184327821771149e-06,1.0254714488983154,0.9875351190567015,0.9875351190567015,0.0,32.818397521972656,43.0,38362.0703125,0.0,214.1374969482422,1.0,281.8416442871094,284.36383056640625,297.76617431640625,300.2529602050781,293.1499938964844,293.1499938964844,281.54998779296875,30787.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132852673530579,1.0,0.0,0.0,3.640261650085449,3.640284538269043,8.842162060318515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.404296875,0.0,1483.461669921875,1895.4371337890625,0.0,1717.1334228515625,0.8995907306671143,1.0,0.0,3.0,1.0,0.0
17741040,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8379221558570862,0.1702757626771927,0.1531178951263427,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.904560923576355,0.2141054421663284,0.2028830349445343,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.9581713676452636,0.2495694607496261,0.174572542309761,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8656989932060242,0.1881016939878463,0.1783539950847625,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6834356188774109,0.0911562964320182,0.4124069213867187,285.0697021484375,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1562805175781,285.0654602050781,1.0,0.2589522898197174,1.0,1.0,0.0,1.0,-1.3457653522491455,1.3457638025283811,1.5184327821771149e-06,1.0254714488983154,0.9875351190567015,0.9875351190567015,0.0,32.818397521972656,43.0,38362.0703125,0.0,214.1374969482422,1.0,281.8416442871094,284.36383056640625,297.76617431640625,300.2529602050781,293.1499938964844,293.1499938964844,281.54998779296875,30787.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132852673530579,1.0,0.0,0.0,3.640261650085449,3.640284538269043,8.842162060318515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.404296875,0.0,1483.461669921875,1895.4371337890625,0.0,1717.1334228515625,0.8995907306671143,1.0,0.0,3.0,1.0,0.0
17741100,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8356862664222717,0.1716172248125076,0.1544439941644668,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9006245732307434,0.21497343480587,0.2038037180900573,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.953554630279541,0.2503270208835602,0.1752112805843353,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8621957898139954,0.1889449506998062,0.1792380362749099,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6805683374404907,0.0916161239147186,0.4146130681037903,284.9231262207031,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.16143798828125,284.8926696777344,1.0,0.2609581053256988,1.0,1.0,0.0,1.0,-1.3529390096664429,1.3529374599456787,1.532905343992752e-06,1.0311706066131592,0.9108020663261414,0.9108020663261414,0.0,33.63218307495117,43.0,39329.1875,0.0,218.6465606689453,1.0,281.596923828125,284.16265869140625,297.86328125,300.5105895996094,293.1499938964844,293.1499938964844,281.54998779296875,33524.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226993441581726,1.0,0.0,0.0,3.69028115272522,3.69030499458313,9.08682579847664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.94384765625,0.0,1559.723388671875,1895.4371337890625,0.0,1794.2882080078125,0.9109256863594056,1.0,0.0,3.0,1.0,0.0
17741160,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8319887518882751,0.1727260202169418,0.1555479317903518,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8951621651649475,0.2156565189361572,0.2045466154813766,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9469515681266784,0.2508062720298767,0.175643041729927,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.857316255569458,0.1896324306726455,0.1799752712249755,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6766524910926819,0.0920437574386596,0.4167231023311615,284.86602783203125,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1630249023437,284.8732604980469,1.0,0.2630631327629089,1.0,1.0,0.0,1.0,-1.3590929508209229,1.3590914011001587,1.545386339785182e-06,1.0360524654388428,0.8485524654388428,0.8485524654388428,0.0,34.633811950683594,46.0,39251.87890625,0.0,223.2514495849609,1.0,281.557373046875,284.16766357421875,297.8748474121094,300.4874267578125,293.1499938964844,293.1499938964844,281.8500061035156,39150.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275596261024475,1.0,0.0,0.0,3.584303617477417,3.584327459335327,8.572408773943607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.5126953125,0.0,1484.4488525390625,1895.4371337890625,0.0,1834.6624755859373,0.892065703868866,1.0,0.0,3.0,1.0,0.0
17741220,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8262838125228882,0.1758487671613693,0.15813809633255,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8860774636268616,0.2177894115447998,0.2063784450292587,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.9354587197303772,0.2527311146259308,0.1768047958612442,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8493455648422241,0.1916882693767547,0.1817624717950821,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.6705804467201233,0.0933515354990959,0.4222164452075958,285.0877990722656,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.0865783691406,1.0,0.2676232159137726,1.0,1.0,0.0,1.0,-1.374531865119934,1.37453031539917,1.5769356878081453e-06,1.0482392311096191,1.0,1.0,0.0,36.620750427246094,49.0,39394.65625,0.0,233.74508666992188,1.0,281.84246826171875,284.3619384765625,297.8441467285156,300.3916931152344,293.1499938964844,293.1499938964844,281.54998779296875,31500.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186973690986633,1.0,0.0,0.0,3.7387328147888175,3.738756895065308,9.327003454018268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.76953125,0.0,1599.6641845703125,1895.4371337890625,0.0,1761.317138671875,0.9219756126403807,1.0,0.0,3.0,1.0,0.0
