time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8262838125228882,0.1758487671613693,0.15813809633255,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8860774636268616,0.2177894115447998,0.2063784450292587,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.9354587197303772,0.2527311146259308,0.1768047958612442,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8493455648422241,0.1916882693767547,0.1817624717950821,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.6705804467201233,0.0933515354990959,0.4222164452075958,285.0877990722656,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.0865783691406,1.0,0.2676232159137726,1.0,1.0,0.0,1.0,-1.374531865119934,1.37453031539917,1.5769356878081453e-06,1.0482392311096191,1.0,1.0,0.0,36.620750427246094,49.0,39394.65625,0.0,233.74508666992188,1.0,281.84246826171875,284.3619384765625,297.8441467285156,300.3916931152344,293.1499938964844,293.1499938964844,281.54998779296875,31500.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186973690986633,1.0,0.0,0.0,3.7387328147888175,3.738756895065308,9.327003454018268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.76953125,0.0,1599.6641845703125,1895.4371337890625,0.0,1761.317138671875,0.9219756126403807,1.0,0.0,3.0,1.0,0.0
17741340,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8209840059280396,0.1786861270666122,0.160953089594841,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8775858283042908,0.2197495251893997,0.2084630131721496,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9243123531341552,0.2543059587478637,0.1781330704689026,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8420010209083557,0.1936046928167343,0.1837857514619827,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6653169989585876,0.0947227999567985,0.4289135634899139,284.8857116699219,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1852722167969,284.88922119140625,1.0,0.2726396322250366,1.0,1.0,0.0,1.0,-1.3924777507781982,1.392476201057434,1.614198595234484e-06,1.0624669790267944,0.89793860912323,0.89793860912323,0.0,38.77583694458008,52.0,40587.89453125,0.0,245.8482208251953,1.0,281.55621337890625,284.1482849121094,297.9546813964844,300.6449279785156,293.1499938964844,293.1499938964844,281.25,37251.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734237551689148,1.0,0.0,0.0,3.737269401550293,3.737294435501098,9.319703622168164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.99755859375,0.0,1642.0316162109375,1895.4371337890625,0.0,1890.7081298828125,0.924908459186554,1.0,0.0,3.0,1.0,0.0
17741400,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8209840059280396,0.1786861270666122,0.160953089594841,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8775858283042908,0.2197495251893997,0.2084630131721496,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9243123531341552,0.2543059587478637,0.1781330704689026,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8420010209083557,0.1936046928167343,0.1837857514619827,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6653169989585876,0.0947227999567985,0.4289135634899139,284.8857116699219,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1852722167969,284.88922119140625,1.0,0.2726396322250366,1.0,1.0,0.0,1.0,-1.3924777507781982,1.392476201057434,1.614198595234484e-06,1.0624669790267944,0.89793860912323,0.89793860912323,0.0,38.77583694458008,52.0,40587.89453125,0.0,245.8482208251953,1.0,281.55621337890625,284.1482849121094,297.9546813964844,300.6449279785156,293.1499938964844,293.1499938964844,281.25,37251.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734237551689148,1.0,0.0,0.0,3.737269401550293,3.737294435501098,9.319703622168164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.99755859375,0.0,1642.0316162109375,1895.4371337890625,0.0,1890.7081298828125,0.924908459186554,1.0,0.0,3.0,1.0,0.0
17741460,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8132907152175903,0.181236520409584,0.1633030772209167,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.8669770956039429,0.2214685976505279,0.2101597785949707,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9105687141418456,0.255527138710022,0.1790364235639572,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8327879309654236,0.1953098773956298,0.1854722499847412,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.6585957407951355,0.0960699096322059,0.435277909040451,284.8461608886719,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1900939941406,284.87017822265625,1.0,0.2778366208076477,1.0,1.0,0.0,1.0,-1.4080843925476074,1.4080827236175537,1.6470110040245345e-06,1.0747780799865725,0.7900367379188538,0.7900367379188538,0.0,41.36464309692383,55.0,41065.16015625,0.0,258.3184814453125,1.0,281.25811767578125,284.15533447265625,297.9721984863281,300.70343017578125,293.1499938964844,293.1499938964844,281.54998779296875,45208.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444744110107422,1.0,0.0,0.0,3.370703220367432,3.3707261085510254,7.581136856060766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.95458984375,0.0,1307.7005615234375,1895.4371337890625,0.0,1977.84130859375,0.8524895310401917,1.0,0.0,3.0,1.0,0.0
17741520,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8132907152175903,0.181236520409584,0.1633030772209167,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.8669770956039429,0.2214685976505279,0.2101597785949707,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9105687141418456,0.255527138710022,0.1790364235639572,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8327879309654236,0.1953098773956298,0.1854722499847412,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.6585957407951355,0.0960699096322059,0.435277909040451,284.8461608886719,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1900939941406,284.87017822265625,1.0,0.2778366208076477,1.0,1.0,0.0,1.0,-1.4080843925476074,1.4080827236175537,1.6470110040245345e-06,1.0747780799865725,0.7900367379188538,0.7900367379188538,0.0,41.36464309692383,55.0,41065.16015625,0.0,258.3184814453125,1.0,281.25811767578125,284.15533447265625,297.9721984863281,300.70343017578125,293.1499938964844,293.1499938964844,281.54998779296875,45208.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444744110107422,1.0,0.0,0.0,3.370703220367432,3.3707261085510254,7.581136856060766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.95458984375,0.0,1307.7005615234375,1895.4371337890625,0.0,1977.84130859375,0.8524895310401917,1.0,0.0,3.0,1.0,0.0
17741580,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8090620636940002,0.1849649846553802,0.1664295643568039,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8601722717285156,0.2241685688495636,0.2125222831964492,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9020299315452576,0.2579936683177948,0.1805736273527145,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8269290328025818,0.1978912502527237,0.1877510398626327,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.6548972129821777,0.0979279205203056,0.443328857421875,285.06756591796875,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2073669433594,285.064453125,1.0,0.2833245694637298,1.0,1.0,0.0,1.0,-1.4289155006408691,1.428913712501526,1.6914731304495945e-06,1.0911973714828491,0.9698733687400818,0.9698733687400818,0.0,43.70941162109375,58.0,41632.8046875,0.0,272.6609802246094,1.0,281.5411682128906,284.3089599609375,297.94989013671875,300.6266174316406,293.1499938964844,293.1499938964844,281.25,30931.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331823110580444,1.0,0.0,0.0,3.59903335571289,3.5990560054779053,8.643010005471297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.11376953125,0.0,1439.8106689453125,1895.4371337890625,0.0,1881.80908203125,0.890398383140564,1.0,0.0,3.0,1.0,0.0
17741640,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8090620636940002,0.1849649846553802,0.1664295643568039,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8601722717285156,0.2241685688495636,0.2125222831964492,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9020299315452576,0.2579936683177948,0.1805736273527145,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8269290328025818,0.1978912502527237,0.1877510398626327,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.6548972129821777,0.0979279205203056,0.443328857421875,285.06756591796875,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2073669433594,285.064453125,1.0,0.2833245694637298,1.0,1.0,0.0,1.0,-1.4289155006408691,1.428913712501526,1.6914731304495945e-06,1.0911973714828491,0.9698733687400818,0.9698733687400818,0.0,43.70941162109375,58.0,41632.8046875,0.0,272.6609802246094,1.0,281.5411682128906,284.3089599609375,297.94989013671875,300.6266174316406,293.1499938964844,293.1499938964844,281.25,30931.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331823110580444,1.0,0.0,0.0,3.59903335571289,3.5990560054779053,8.643010005471297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.11376953125,0.0,1439.8106689453125,1895.4371337890625,0.0,1881.80908203125,0.890398383140564,1.0,0.0,3.0,1.0,0.0
17741700,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8075341582298279,0.1867114305496215,0.1681648790836334,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8574420213699341,0.2254587411880493,0.2138793617486953,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8986097574234009,0.2590880095958709,0.1814760565757751,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8245850801467896,0.1991354674100875,0.1890520900487899,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6536160111427307,0.0988662466406822,0.4478835165500641,284.9273376464844,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2144775390625,284.9013061523437,1.0,0.286203533411026,1.0,1.0,0.0,1.0,-1.4407415390014648,1.4407397508621216,1.717103714327095e-06,1.1005607843399048,0.8974360823631287,0.8974360823631287,0.0,44.87621688842773,58.0,42746.625,0.0,280.568359375,1.0,281.2978820800781,284.1171569824219,298.0506286621094,300.89947509765625,293.1499938964844,293.1499938964844,281.25,33715.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425506114959717,1.0,0.0,0.0,3.6461102962493896,3.6461338996887207,8.870597980603634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.53662109375,0.0,1511.771728515625,1895.4371337890625,0.0,1961.3582763671875,0.9010832905769348,1.0,0.0,3.0,1.0,0.0
17741760,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8047126531600952,0.1881878226995468,0.1696209758520126,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.853639543056488,0.2265394181013107,0.2150169759988784,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8939155340194702,0.2598991096019745,0.1821459829807281,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8212310075759888,0.2001946419477462,0.1901618093252182,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6515176892280579,0.0997240394353866,0.4520771205425262,284.8885803222656,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2174377441406,284.89752197265625,1.0,0.2890946865081787,1.0,1.0,0.0,1.0,-1.4510270357131958,1.4510252475738523,1.7395906297679176e-06,1.1086941957473757,0.8519181609153748,0.8519181609153748,0.0,46.23079681396485,61.0,42803.33203125,0.0,288.3790283203125,1.0,281.2576904296875,284.13214111328125,298.06744384765625,300.8888854980469,293.1499938964844,293.1499938964844,281.54998779296875,38560.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476094365119934,1.0,0.0,0.0,3.5503480434417725,3.5503714084625244,8.41075802782143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.302734375,0.0,1443.739013671875,1895.4371337890625,0.0,2004.8055419921875,0.8845106363296509,1.0,0.0,3.0,1.0,0.0
17741820,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8007062077522278,0.1920241117477417,0.1728819608688354,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8476845026016235,0.2294229716062545,0.2175952345132827,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8863652944564819,0.2624414265155792,0.1837712526321411,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.8159152865409851,0.2029562294483184,0.192650705575943,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.6486043334007263,0.1018039882183075,0.4612599909305572,285.1024780273437,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1018371582031,1.0,0.2950081527233124,1.0,1.0,0.0,1.0,-1.47399640083313,1.4739946126937866,1.790434794202156e-06,1.1267943382263184,1.0,1.0,0.0,48.83629608154297,49.0,43201.94921875,0.0,305.13238525390625,1.0,281.5424499511719,284.3111572265625,298.0522766113281,300.8266296386719,293.1499938964844,293.1499938964844,281.25,31327.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412030696868896,1.0,0.0,0.0,3.7300846576690674,3.7301087379455566,9.283904773838004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.3134765625,0.0,1588.3780517578125,1895.4371337890625,0.0,1949.841552734375,0.919802725315094,1.0,0.0,3.0,1.0,0.0
17741880,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8007062077522278,0.1920241117477417,0.1728819608688354,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8476845026016235,0.2294229716062545,0.2175952345132827,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8863652944564819,0.2624414265155792,0.1837712526321411,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.8159152865409851,0.2029562294483184,0.192650705575943,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.6486043334007263,0.1018039882183075,0.4612599909305572,285.1024780273437,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1018371582031,1.0,0.2950081527233124,1.0,1.0,0.0,1.0,-1.47399640083313,1.4739946126937866,1.790434794202156e-06,1.1267943382263184,1.0,1.0,0.0,48.83629608154297,49.0,43201.94921875,0.0,305.13238525390625,1.0,281.5424499511719,284.3111572265625,298.0522766113281,300.8266296386719,293.1499938964844,293.1499938964844,281.25,31327.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412030696868896,1.0,0.0,0.0,3.7300846576690674,3.7301087379455566,9.283904773838004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.3134765625,0.0,1588.3780517578125,1895.4371337890625,0.0,1949.841552734375,0.919802725315094,1.0,0.0,3.0,1.0,0.0
17741940,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.81336909532547,0.1954472959041595,0.1761074364185333,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8587828278541565,0.2320413142442703,0.2201689332723617,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8976562023162842,0.2645240724086761,0.1853517740964889,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8264854550361633,0.2054923325777053,0.1951269209384918,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6591068506240845,0.1038356274366378,0.4703344702720642,284.9051208496094,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24237060546875,284.9079895019531,1.0,0.2956419289112091,1.0,1.0,0.0,1.0,-1.4967255592346191,1.4967236518859863,1.8417629235045752e-06,1.1447746753692627,0.9181283116340636,0.9181283116340636,0.0,47.3884391784668,37.0,44659.34375,0.0,311.91656494140625,1.0,281.2562255859375,284.09332275390625,298.1612548828125,301.0976867675781,293.1499938964844,293.1499938964844,280.95001220703125,36180.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574242353439331,1.0,0.0,0.0,3.7589619159698486,3.7589869499206543,9.428206908523862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.43896484375,0.0,1659.1949462890625,1895.4371337890625,0.0,2090.0185546875,0.9291994571685792,1.0,0.0,3.0,1.0,0.0
17742000,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.81336909532547,0.1954472959041595,0.1761074364185333,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8587828278541565,0.2320413142442703,0.2201689332723617,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8976562023162842,0.2645240724086761,0.1853517740964889,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8264854550361633,0.2054923325777053,0.1951269209384918,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6591068506240845,0.1038356274366378,0.4703344702720642,284.9051208496094,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24237060546875,284.9079895019531,1.0,0.2956419289112091,1.0,1.0,0.0,1.0,-1.4967255592346191,1.4967236518859863,1.8417629235045752e-06,1.1447746753692627,0.9181283116340636,0.9181283116340636,0.0,47.3884391784668,37.0,44659.34375,0.0,311.91656494140625,1.0,281.2562255859375,284.09332275390625,298.1612548828125,301.0976867675781,293.1499938964844,293.1499938964844,280.95001220703125,36180.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574242353439331,1.0,0.0,0.0,3.7589619159698486,3.7589869499206543,9.428206908523862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.43896484375,0.0,1659.1949462890625,1895.4371337890625,0.0,2090.0185546875,0.9291994571685792,1.0,0.0,3.0,1.0,0.0
17742060,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.837845504283905,0.1985256522893905,0.1786719709634781,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8849529027938843,0.2343808114528656,0.2221776992082595,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9265469908714294,0.2662522792816162,0.1864021569490432,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8502979278564453,0.2077804207801818,0.1970901042222976,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.6817894577980042,0.105785071849823,0.4781230688095093,284.8563537597656,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2466125488281,284.8767395019531,1.0,0.292615532875061,1.0,1.0,0.0,1.0,-1.5151844024658203,1.515182614326477,1.8840772781913984e-06,1.159315586090088,0.8131936192512512,0.8131936192512512,0.0,42.99507522583008,25.0,45339.2421875,0.0,309.2416076660156,1.0,280.9576721191406,284.0751342773437,298.1817626953125,301.17266845703125,293.1499938964844,293.1499938964844,281.25,43501.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681183218955994,1.0,0.0,0.0,3.4623589515686035,3.4623825550079346,7.999033186933957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.47119140625,0.0,1387.4974365234375,1895.4371337890625,0.0,2184.147216796875,0.8708189129829407,1.0,0.0,3.0,1.0,0.0
17742120,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.837845504283905,0.1985256522893905,0.1786719709634781,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8849529027938843,0.2343808114528656,0.2221776992082595,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9265469908714294,0.2662522792816162,0.1864021569490432,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8502979278564453,0.2077804207801818,0.1970901042222976,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.6817894577980042,0.105785071849823,0.4781230688095093,284.8563537597656,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2466125488281,284.8767395019531,1.0,0.292615532875061,1.0,1.0,0.0,1.0,-1.5151844024658203,1.515182614326477,1.8840772781913984e-06,1.159315586090088,0.8131936192512512,0.8131936192512512,0.0,42.99507522583008,25.0,45339.2421875,0.0,309.2416076660156,1.0,280.9576721191406,284.0751342773437,298.1817626953125,301.17266845703125,293.1499938964844,293.1499938964844,281.25,43501.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681183218955994,1.0,0.0,0.0,3.4623589515686035,3.4623825550079346,7.999033186933957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.47119140625,0.0,1387.4974365234375,1895.4371337890625,0.0,2184.147216796875,0.8708189129829407,1.0,0.0,3.0,1.0,0.0
17742180,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.888727068901062,0.2028680443763733,0.1819697171449661,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9426501393318176,0.2377480119466781,0.2247802764177322,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9831385612487792,0.2692471444606781,0.1880270540714264,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9012203812599182,0.2109898030757904,0.1995730400085449,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7249698638916016,0.1082756593823432,0.4871836304664612,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2640075683594,285.0694580078125,1.0,0.2871658205986023,1.0,1.0,0.0,1.0,-1.5380728244781494,1.538070797920227,1.937383785843849e-06,1.1773205995559692,0.9933640360832214,0.9933640360832214,0.0,35.9602165222168,25.0,45930.62109375,0.0,301.6326599121094,1.0,281.2419128417969,284.2313232421875,298.1664733886719,301.1052551269531,293.1499938964844,293.1499938964844,280.95001220703125,31124.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585726976394653,1.0,0.0,0.0,3.675549268722534,3.675572872161865,9.014420356834308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.8935546875,0.0,1525.0450439453125,1895.4371337890625,0.0,2100.0654296875,0.9077611565589904,1.0,0.0,3.0,1.0,0.0
17742240,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.888727068901062,0.2028680443763733,0.1819697171449661,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9426501393318176,0.2377480119466781,0.2247802764177322,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9831385612487792,0.2692471444606781,0.1880270540714264,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9012203812599182,0.2109898030757904,0.1995730400085449,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7249698638916016,0.1082756593823432,0.4871836304664612,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2640075683594,285.0694580078125,1.0,0.2871658205986023,1.0,1.0,0.0,1.0,-1.5380728244781494,1.538070797920227,1.937383785843849e-06,1.1773205995559692,0.9933640360832214,0.9933640360832214,0.0,35.9602165222168,25.0,45930.62109375,0.0,301.6326599121094,1.0,281.2419128417969,284.2313232421875,298.1664733886719,301.1052551269531,293.1499938964844,293.1499938964844,280.95001220703125,31124.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585726976394653,1.0,0.0,0.0,3.675549268722534,3.675572872161865,9.014420356834308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.8935546875,0.0,1525.0450439453125,1895.4371337890625,0.0,2100.0654296875,0.9077611565589904,1.0,0.0,3.0,1.0,0.0
17742300,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.916485607624054,0.2049010396003723,0.1838391125202179,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.970861315727234,0.2393673658370971,0.2263082712888717,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9979268908500672,0.270766019821167,0.1843011975288391,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.9299799799919128,0.2125429958105087,0.2010261565446853,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7448953986167908,0.109526127576828,0.4924714863300323,284.9280090332031,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.271240234375,284.9033203125,1.0,0.2854936122894287,1.0,1.0,0.0,1.0,-1.5475314855575562,1.5475294589996338,1.959661858563777e-06,1.1847326755523682,0.9193693995475768,0.9193693995475768,0.0,33.336116790771484,25.0,47071.421875,0.0,298.8135070800781,1.0,280.99615478515625,284.035888671875,298.2622375488281,301.3814392089844,293.1499938964844,293.1499938964844,280.95001220703125,33683.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678036689758301,1.0,0.0,0.0,3.722709655761719,3.722733974456787,9.24722939998901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.77978515625,0.0,1597.9019775390625,1895.4371337890625,0.0,2181.35986328125,0.918461263179779,1.0,0.0,3.0,1.0,0.0
17742360,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9333063960075378,0.2066007405519485,0.1854280680418014,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9839906692504884,0.2407388985157013,0.2276396304368972,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9957923293113708,0.2733575403690338,0.1758303642272949,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9460442662239076,0.2138733118772506,0.2023110091686248,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7565739750862122,0.1106643080711364,0.4975280165672302,284.8800048828125,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.27740478515625,284.8851013183594,1.0,0.2839236855506897,1.0,1.0,0.0,1.0,-1.5467344522476196,1.5467324256896973,1.957912900252268e-06,1.1842310428619385,0.866700291633606,0.866700291633606,0.0,32.07683181762695,28.0,46901.8359375,0.0,295.464111328125,1.0,280.9574890136719,284.0348815917969,298.2749328613281,301.35906982421875,293.1499938964844,293.1499938964844,281.25,38363.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722128629684448,1.0,0.0,0.0,3.636552810668945,3.6365771293640137,8.824154633657599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.94580078125,0.0,1535.87744140625,1895.4371337890625,0.0,2220.513916015625,0.9032543301582336,1.0,0.0,3.0,1.0,0.0
17742420,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9479050040245056,0.210853174328804,0.1889737099409103,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.993403136730194,0.2445849627256393,0.2307176440954208,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9941847324371338,0.2825372815132141,0.1709355860948562,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9584949612617492,0.2171484380960464,0.2051902860403061,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.7676240801811218,0.1132700964808464,0.5086472630500793,285.0720520019531,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055114746094,285.0672302246094,1.0,0.2825428247451782,1.0,1.0,0.0,1.0,-1.5406910181045532,1.5406889915466309,1.9447834347374737e-06,1.1805195808410645,1.0,1.0,0.0,31.319351196289062,48.0,46635.38671875,0.0,295.3841552734375,1.0,281.2428894042969,284.2014465332031,298.2559814453125,301.2615661621094,293.1499938964844,293.1499938964844,280.95001220703125,32131.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642446160316467,1.0,0.0,0.0,3.777336835861206,3.7773613929748535,9.52060815961886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.41162109375,0.0,1649.5469970703125,1895.4371337890625,0.0,2149.904541015625,0.9310619831085204,1.0,0.0,3.0,1.0,0.0
17742480,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9479050040245056,0.210853174328804,0.1889737099409103,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.993403136730194,0.2445849627256393,0.2307176440954208,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9941847324371338,0.2825372815132141,0.1709355860948562,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9584949612617492,0.2171484380960464,0.2051902860403061,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.7676240801811218,0.1132700964808464,0.5086472630500793,285.0720520019531,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055114746094,285.0672302246094,1.0,0.2825428247451782,1.0,1.0,0.0,1.0,-1.5406910181045532,1.5406889915466309,1.9447834347374737e-06,1.1805195808410645,1.0,1.0,0.0,31.319351196289062,48.0,46635.38671875,0.0,295.3841552734375,1.0,281.2428894042969,284.2014465332031,298.2559814453125,301.2615661621094,293.1499938964844,293.1499938964844,280.95001220703125,32131.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642446160316467,1.0,0.0,0.0,3.777336835861206,3.7773613929748535,9.52060815961886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.41162109375,0.0,1649.5469970703125,1895.4371337890625,0.0,2149.904541015625,0.9310619831085204,1.0,0.0,3.0,1.0,0.0
17742540,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9096556305885316,0.2164345383644104,0.1942091435194015,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9613195061683656,0.2511151432991028,0.2367830574512481,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9990000128746032,0.2885343730449676,0.2001944780349731,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9167131185531616,0.223026305437088,0.208752229809761,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7404541969299316,0.1156270205974578,0.5206827521324158,284.8489074707031,284.95001220703125,297.0843811035156,295.3154296875,297.0810241699219,297.3564453125,284.82745361328125,1.0,0.2886019945144653,1.0,1.0,0.0,1.0,-1.5280869007110596,1.5280849933624268,1.903282736748224e-06,1.1594626903533936,0.8622124791145325,0.8622124791145325,0.0,35.46397399902344,66.0,46626.11328125,0.0,316.0121154785156,1.0,280.95660400390625,283.9461669921875,298.3446960449219,301.4447326660156,293.1499938964844,293.1499938964844,281.25,39347.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748794555664062,1.0,0.0,0.0,3.698805570602417,3.6988308429718018,9.128855253948132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.91259765625,0.0,1613.5263671875,1895.4371337890625,0.0,2244.289794921875,0.9183524250984192,1.0,0.0,3.0,1.0,0.0
17742600,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9096556305885316,0.2164345383644104,0.1942091435194015,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9613195061683656,0.2511151432991028,0.2367830574512481,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9990000128746032,0.2885343730449676,0.2001944780349731,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9167131185531616,0.223026305437088,0.208752229809761,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7404541969299316,0.1156270205974578,0.5206827521324158,284.8489074707031,284.95001220703125,297.0843811035156,295.3154296875,297.0810241699219,297.3564453125,284.82745361328125,1.0,0.2886019945144653,1.0,1.0,0.0,1.0,-1.5280869007110596,1.5280849933624268,1.903282736748224e-06,1.1594626903533936,0.8622124791145325,0.8622124791145325,0.0,35.46397399902344,66.0,46626.11328125,0.0,316.0121154785156,1.0,280.95660400390625,283.9461669921875,298.3446960449219,301.4447326660156,293.1499938964844,293.1499938964844,281.25,39347.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748794555664062,1.0,0.0,0.0,3.698805570602417,3.6988308429718018,9.128855253948132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.91259765625,0.0,1613.5263671875,1895.4371337890625,0.0,2244.289794921875,0.9183524250984192,1.0,0.0,3.0,1.0,0.0
17742660,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217102050781,0.92814439535141,0.2202455997467041,0.1975227892398834,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.9769880771636964,0.2538699507713318,0.2401035726070404,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.9990000128746032,0.2933993637561798,0.1927510946989059,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.9374358057975768,0.2256345450878143,0.2134096771478653,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2175598144531,0.7544267177581787,0.1186622828245163,0.5329097509384155,285.22222900390625,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.35528564453125,285.2314758300781,1.0,0.3040683269500732,1.0,1.0,0.0,1.0,-1.647694706916809,1.6476924419403076,2.206191766163101e-06,1.2636691331863403,1.0,1.0,0.0,36.69471740722656,84.0,49441.25,0.0,359.0434875488281,1.0,281.2427978515625,284.32586669921875,298.3612060546875,301.4895935058594,293.1499938964844,293.1499938964844,280.95001220703125,33041.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770009458065033,1.0,0.0,0.0,3.827386140823364,3.827411413192749,9.774573754839366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.0263671875,0.0,1716.4112548828125,1895.4371337890625,0.0,2200.92236328125,0.9430466294288636,1.0,0.0,3.0,1.0,0.0
17742720,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217102050781,0.92814439535141,0.2202455997467041,0.1975227892398834,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.9769880771636964,0.2538699507713318,0.2401035726070404,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.9990000128746032,0.2933993637561798,0.1927510946989059,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.9374358057975768,0.2256345450878143,0.2134096771478653,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2175598144531,0.7544267177581787,0.1186622828245163,0.5329097509384155,285.22222900390625,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.35528564453125,285.2314758300781,1.0,0.3040683269500732,1.0,1.0,0.0,1.0,-1.647694706916809,1.6476924419403076,2.206191766163101e-06,1.2636691331863403,1.0,1.0,0.0,36.69471740722656,84.0,49441.25,0.0,359.0434875488281,1.0,281.2427978515625,284.32586669921875,298.3612060546875,301.4895935058594,293.1499938964844,293.1499938964844,280.95001220703125,33041.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770009458065033,1.0,0.0,0.0,3.827386140823364,3.827411413192749,9.774573754839366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.0263671875,0.0,1716.4112548828125,1895.4371337890625,0.0,2200.92236328125,0.9430466294288636,1.0,0.0,3.0,1.0,0.0
17742780,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8681432008743286,0.2242129296064376,0.2016181498765945,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9095723032951356,0.2567086517810821,0.243181511759758,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.956038773059845,0.2916802167892456,0.2047765105962753,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8740459084510803,0.2285810112953186,0.216635525226593,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.7126948237419128,0.1215867698192596,0.5482276082038879,285.0878295898437,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.33203125,285.0874938964844,1.0,0.3223825693130493,1.0,1.0,0.0,1.0,-1.6982933282852173,1.6982909440994265,2.337506657568156e-06,1.3033102750778198,1.0,1.0,0.0,47.24766540527344,102.0,51833.14453125,0.0,415.79833984375,1.0,280.954833984375,284.13482666015625,298.4775695800781,301.8451538085937,293.1499938964844,293.1499938964844,280.6499938964844,34211.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905629277229309,1.0,0.0,0.0,3.895903825759888,3.895930051803589,1.012767484098731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.099609375,0.0,1810.05859375,1895.4371337890625,0.0,2385.4765625,0.9592896699905396,1.0,0.0,3.0,1.0,0.0
17742840,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8681432008743286,0.2242129296064376,0.2016181498765945,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9095723032951356,0.2567086517810821,0.243181511759758,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.956038773059845,0.2916802167892456,0.2047765105962753,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8740459084510803,0.2285810112953186,0.216635525226593,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.7126948237419128,0.1215867698192596,0.5482276082038879,285.0878295898437,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.33203125,285.0874938964844,1.0,0.3223825693130493,1.0,1.0,0.0,1.0,-1.6982933282852173,1.6982909440994265,2.337506657568156e-06,1.3033102750778198,1.0,1.0,0.0,47.24766540527344,102.0,51833.14453125,0.0,415.79833984375,1.0,280.954833984375,284.13482666015625,298.4775695800781,301.8451538085937,293.1499938964844,293.1499938964844,280.6499938964844,34211.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905629277229309,1.0,0.0,0.0,3.895903825759888,3.895930051803589,1.012767484098731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.099609375,0.0,1810.05859375,1895.4371337890625,0.0,2385.4765625,0.9592896699905396,1.0,0.0,3.0,1.0,0.0
17742900,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8391762971878052,0.2258468121290207,0.2034550607204437,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8765180706977844,0.2580154836177826,0.2447382658720016,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9150123596191406,0.2911154329776764,0.2044526785612106,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8440559506416321,0.2298997938632965,0.2182143032550811,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.687989354133606,0.1228890269994735,0.5556442737579346,284.95721435546875,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.3277282714844,284.9378967285156,1.0,0.3319331705570221,1.0,1.0,0.0,1.0,-1.7121219635009766,1.7121195793151855,2.37452627516177e-06,1.3143935203552246,0.9881492257118224,0.9881492257118224,0.0,54.644832611083984,102.0,53192.86328125,0.0,445.5177612304688,1.0,280.6927490234375,283.95489501953125,298.51513671875,302.0447082519531,293.1499938964844,293.1499938964844,280.6499938964844,34728.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012501001358032,1.0,0.0,0.0,3.917394876480103,3.917421340942383,1.0239717767035472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.5908203125,0.0,1841.29052734375,1895.4371337890625,0.0,2482.85986328125,0.964433491230011,1.0,0.0,3.0,1.0,0.0
17742960,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.815905749797821,0.2272748798131942,0.2050767987966537,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.850209653377533,0.2592211067676544,0.246195301413536,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8839815258979797,0.2909326553344726,0.2043933272361755,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8203180432319641,0.2311046868562698,0.2196800410747528,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.6674824357032776,0.124078445136547,0.562591016292572,284.9161071777344,284.95001220703125,297.3492126464844,295.43804931640625,297.3464050292969,297.3230895996094,284.9201354980469,1.0,0.3417216539382934,1.0,1.0,0.0,1.0,-1.7258483171463013,1.7258459329605105,2.4113187464536168e-06,1.3251478672027588,0.951733946800232,0.951733946800232,0.0,62.4938850402832,105.0,53526.98046875,0.0,476.8019714355469,1.0,280.6561279296875,283.9395446777344,298.49969482421875,301.9967956542969,293.1499938964844,293.1499938964844,280.3500061035156,36631.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057953715324402,1.0,0.0,0.0,3.892830610275269,3.892857074737549,1.0111701840287424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.78515625,0.0,1825.5201416015625,1895.4371337890625,0.0,2524.528076171875,0.9599421620368958,1.0,0.0,3.0,1.0,0.0
17743020,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7875205278396606,0.2302135676145553,0.2080878615379333,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8218000531196594,0.2617936432361603,0.2490015029907226,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8503263592720032,0.2917272448539734,0.2050108164548874,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7915965914726257,0.2336149215698242,0.2224494516849517,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6458253860473633,0.126391053199768,0.5751495361328125,284.8749694824219,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3177490234375,284.8897705078125,1.0,0.3564318716526031,1.0,1.0,0.0,1.0,-1.751978635787964,1.7519762516021729,2.482250465618563e-06,1.3455661535263062,0.8609963059425354,0.8609963059425354,0.0,74.52783203125,93.0,54573.46484375,0.0,529.00830078125,1.0,280.3565979003906,283.90362548828125,298.5072631835937,302.066162109375,293.1499938964844,293.1499938964844,280.6499938964844,41538.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143261075019836,1.0,0.0,0.0,3.668256759643554,3.66828203201294,8.978685173133272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.1064453125,0.0,1595.2227783203125,1895.4371337890625,0.0,2603.087646484375,0.9144895076751708,1.0,0.0,3.0,1.0,0.0
17743080,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7875205278396606,0.2302135676145553,0.2080878615379333,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8218000531196594,0.2617936432361603,0.2490015029907226,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8503263592720032,0.2917272448539734,0.2050108164548874,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7915965914726257,0.2336149215698242,0.2224494516849517,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6458253860473633,0.126391053199768,0.5751495361328125,284.8749694824219,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3177490234375,284.8897705078125,1.0,0.3564318716526031,1.0,1.0,0.0,1.0,-1.751978635787964,1.7519762516021729,2.482250465618563e-06,1.3455661535263062,0.8609963059425354,0.8609963059425354,0.0,74.52783203125,93.0,54573.46484375,0.0,529.00830078125,1.0,280.3565979003906,283.90362548828125,298.5072631835937,302.066162109375,293.1499938964844,293.1499938964844,280.6499938964844,41538.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143261075019836,1.0,0.0,0.0,3.668256759643554,3.66828203201294,8.978685173133272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.1064453125,0.0,1595.2227783203125,1895.4371337890625,0.0,2603.087646484375,0.9144895076751708,1.0,0.0,3.0,1.0,0.0
