time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.7843613028526306,0.2346057146787643,0.2117907404899597,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.8177363872528076,0.2656152844429016,0.2524058222770691,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8446395993232727,0.2945789992809295,0.2067446261644363,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.7875580191612244,0.2372237741947174,0.22569040954113,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.6442450284957886,0.1292606741189956,0.5878568291664124,285.0939025878906,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3287658691406,285.096435546875,1.0,0.3632017374038696,1.0,1.0,0.0,1.0,-1.7817392349243164,1.7817367315292358,2.5643610115366755e-06,1.3686645030975342,1.0,1.0,0.0,78.44650268554688,81.0,55110.74609375,0.0,560.588134765625,1.0,280.6429443359375,284.0859680175781,298.5012512207031,302.0078125,293.1499938964844,293.1499938964844,280.3500061035156,32971.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806888222694397,1.0,0.0,0.0,3.82368278503418,3.823707818984986,9.755667633726262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.1279296875,0.0,1711.384033203125,1895.4371337890625,0.0,2534.567138671875,0.9421854615211488,1.0,0.0,3.0,1.0,0.0
17743200,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.7843613028526306,0.2346057146787643,0.2117907404899597,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.8177363872528076,0.2656152844429016,0.2524058222770691,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8446395993232727,0.2945789992809295,0.2067446261644363,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.7875580191612244,0.2372237741947174,0.22569040954113,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.6442450284957886,0.1292606741189956,0.5878568291664124,285.0939025878906,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3287658691406,285.096435546875,1.0,0.3632017374038696,1.0,1.0,0.0,1.0,-1.7817392349243164,1.7817367315292358,2.5643610115366755e-06,1.3686645030975342,1.0,1.0,0.0,78.44650268554688,81.0,55110.74609375,0.0,560.588134765625,1.0,280.6429443359375,284.0859680175781,298.5012512207031,302.0078125,293.1499938964844,293.1499938964844,280.3500061035156,32971.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806888222694397,1.0,0.0,0.0,3.82368278503418,3.823707818984986,9.755667633726262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.1279296875,0.0,1711.384033203125,1895.4371337890625,0.0,2534.567138671875,0.9421854615211488,1.0,0.0,3.0,1.0,0.0
17743260,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.7928014397621155,0.2381070703268051,0.2152963131666183,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.8249610662460327,0.2689478695392608,0.2557900249958038,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8510140776634216,0.2968265116214752,0.2085423618555069,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.7954084277153015,0.2403984814882278,0.2288960367441177,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.6518418788909912,0.1319279670715332,0.600212574005127,284.76129150390625,284.95001220703125,297.5997314453125,295.55181884765625,297.5198974609375,297.3328552246094,284.7475280761719,1.0,0.3649167120456695,0.8945391178131104,0.8945391178131104,0.4000000059604645,1.0,-1.81086015701294,1.2541344165802002,0.5567256808280945,0.836618959903717,0.8048608303070068,0.8048608303070068,0.0,77.23400115966797,69.0,50844.15625,0.0,575.7035522460938,1.0,280.3562927246094,283.6464233398437,298.5603332519531,302.0621643066406,293.1499938964844,293.1499938964844,280.6499938964844,43302.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147076964378357,1.0,0.0,0.0,3.703714609146118,3.703740358352661,9.153102382697398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.32666015625,0.0,1649.1934814453125,1895.4371337890625,0.0,2606.61181640625,0.9185137748718262,1.0,0.0,3.0,1.0,0.0
17743320,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.7928014397621155,0.2381070703268051,0.2152963131666183,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.8249610662460327,0.2689478695392608,0.2557900249958038,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8510140776634216,0.2968265116214752,0.2085423618555069,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.7954084277153015,0.2403984814882278,0.2288960367441177,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.6518418788909912,0.1319279670715332,0.600212574005127,284.76129150390625,284.95001220703125,297.5997314453125,295.55181884765625,297.5198974609375,297.3328552246094,284.7475280761719,1.0,0.3649167120456695,0.8945391178131104,0.8945391178131104,0.4000000059604645,1.0,-1.81086015701294,1.2541344165802002,0.5567256808280945,0.836618959903717,0.8048608303070068,0.8048608303070068,0.0,77.23400115966797,69.0,50844.15625,0.0,575.7035522460938,1.0,280.3562927246094,283.6464233398437,298.5603332519531,302.0621643066406,293.1499938964844,293.1499938964844,280.6499938964844,43302.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147076964378357,1.0,0.0,0.0,3.703714609146118,3.703740358352661,9.153102382697398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.32666015625,0.0,1649.1934814453125,1895.4371337890625,0.0,2606.61181640625,0.9185137748718262,1.0,0.0,3.0,1.0,0.0
17743380,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8091927170753479,0.2414537668228149,0.2178910970687866,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8401315808296204,0.2721993625164032,0.2584777772426605,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8662140965461731,0.2990851700305938,0.2097862511873245,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8115112781524658,0.2434945851564407,0.2314578592777252,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6665022373199463,0.1345563977956771,0.6106069087982178,284.8502197265625,284.95001220703125,297.6780700683594,295.58709716796875,297.4891052246094,297.3343505859375,284.8565673828125,1.0,0.3630059063434601,0.7890782356262207,0.7890782356262207,0.800000011920929,1.0,-1.8342480659484863,0.8257846236228943,1.0084635019302368,0.4038964509963989,0.7754181027412415,0.7754181027412415,0.0,72.58668518066406,57.0,43721.53125,0.0,576.9473876953125,1.0,280.6410217285156,283.7557678222656,298.4090576171875,301.329345703125,293.1499938964844,293.1499938964844,280.95001220703125,43810.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774301290512085,1.0,0.0,0.0,3.33954119682312,3.3395638465881348,7.441610705427593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.7177734375,0.0,1267.891845703125,1895.4371337890625,0.0,2239.128662109375,0.842294454574585,1.0,0.0,3.0,1.0,0.0
17743440,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8091927170753479,0.2414537668228149,0.2178910970687866,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8401315808296204,0.2721993625164032,0.2584777772426605,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8662140965461731,0.2990851700305938,0.2097862511873245,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8115112781524658,0.2434945851564407,0.2314578592777252,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6665022373199463,0.1345563977956771,0.6106069087982178,284.8502197265625,284.95001220703125,297.6780700683594,295.58709716796875,297.4891052246094,297.3343505859375,284.8565673828125,1.0,0.3630059063434601,0.7890782356262207,0.7890782356262207,0.800000011920929,1.0,-1.8342480659484863,0.8257846236228943,1.0084635019302368,0.4038964509963989,0.7754181027412415,0.7754181027412415,0.0,72.58668518066406,57.0,43721.53125,0.0,576.9473876953125,1.0,280.6410217285156,283.7557678222656,298.4090576171875,301.329345703125,293.1499938964844,293.1499938964844,280.95001220703125,43810.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774301290512085,1.0,0.0,0.0,3.33954119682312,3.3395638465881348,7.441610705427593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.7177734375,0.0,1267.891845703125,1895.4371337890625,0.0,2239.128662109375,0.842294454574585,1.0,0.0,3.0,1.0,0.0
17743500,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8215867877006531,0.2436403483152389,0.2195069342851638,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8526645302772522,0.2742492258548736,0.2600843906402588,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8792564272880554,0.3007353842258453,0.2106673121452331,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.82359778881073,0.2454265505075454,0.2329706102609634,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6782273650169373,0.1361090838909149,0.6163819432258606,285.0234375,284.95001220703125,297.71600341796875,295.6041564941406,297.50213623046875,297.3390197753906,285.0350036621094,1.0,0.3612318634986877,0.7363477349281311,0.7363477349281311,1.0,1.0,-1.8479233980178835,0.800493597984314,1.0474299192428589,0.3756496608257293,0.8840842247009277,0.8840842247009277,0.0,69.00152587890625,57.0,43014.1796875,0.0,575.25439453125,1.0,280.88934326171875,283.93359375,298.39013671875,301.1161804199219,293.1499938964844,293.1499938964844,280.95001220703125,35012.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505725622177124,1.0,0.0,0.0,3.3697898387908936,3.3698110580444336,7.577028782179696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.77197265625,0.0,1236.3709716796875,1895.4371337890625,0.0,2030.406494140625,0.8457314968109131,1.0,0.0,3.0,1.0,0.0
17743560,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8373575806617737,0.246034488081932,0.2214359939098358,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8695809245109558,0.2765037417411804,0.2619690597057342,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8967753052711487,0.3026013076305389,0.2117931693792343,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8391026258468628,0.2475478053092956,0.2347340732812881,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6935548782348633,0.1377968490123748,0.6228718161582947,285.0265197753906,284.95001220703125,297.7530822753906,295.6208190917969,297.5223388671875,297.3460998535156,285.02569580078125,1.0,0.3591206073760986,0.7467269897460938,0.7467269897460938,1.0,1.0,-1.8637635707855225,0.8088794350624084,1.0548840761184692,0.3805862069129944,0.9134994149208068,0.9134994149208068,0.0,64.74484252929688,45.0,43402.9140625,0.0,572.902587890625,1.0,280.9393920898437,283.9104309082031,298.46942138671875,301.2388610839844,293.1499938964844,293.1499938964844,280.6499938964844,32207.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381196618080139,1.0,0.0,0.0,3.491993188858032,3.4920148849487305,8.136545375236892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.59228515625,0.0,1337.23486328125,1895.4371337890625,0.0,1923.582275390625,0.867124080657959,1.0,0.0,3.0,1.0,0.0
17743620,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8795620203018188,0.2499107122421264,0.2247679829597473,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9156010746955872,0.2804383039474487,0.2654392719268799,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9465293288230896,0.30554860830307,0.2137051820755005,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8812157511711121,0.2512830793857574,0.2380012571811676,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7303689122200012,0.1409382820129394,0.6354025602340698,284.9154968261719,284.95001220703125,297.82440185546875,295.6528625488281,297.558349609375,297.3524475097656,284.92388916015625,1.0,0.3539772033691406,0.7674853801727295,0.7674853801727295,1.0,1.0,-1.8932006359100344,0.8271441459655762,1.066056489944458,0.3925094604492187,0.8296591639518738,0.8296591639518738,0.0,55.50341033935547,33.0,44526.96875,0.0,564.0516967773438,1.0,280.65869140625,283.7940979003906,298.6513061523437,301.5643005371094,293.1499938964844,293.1499938964844,280.95001220703125,38814.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743146538734436,1.0,0.0,0.0,3.3887953758239746,3.388817548751831,7.662738426006399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.92236328125,0.0,1281.0694580078125,1895.4371337890625,0.0,1966.4588623046875,0.8500961065292358,1.0,0.0,3.0,1.0,0.0
17743680,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8795620203018188,0.2499107122421264,0.2247679829597473,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9156010746955872,0.2804383039474487,0.2654392719268799,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9465293288230896,0.30554860830307,0.2137051820755005,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8812157511711121,0.2512830793857574,0.2380012571811676,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7303689122200012,0.1409382820129394,0.6354025602340698,284.9154968261719,284.95001220703125,297.82440185546875,295.6528625488281,297.558349609375,297.3524475097656,284.92388916015625,1.0,0.3539772033691406,0.7674853801727295,0.7674853801727295,1.0,1.0,-1.8932006359100344,0.8271441459655762,1.066056489944458,0.3925094604492187,0.8296591639518738,0.8296591639518738,0.0,55.50341033935547,33.0,44526.96875,0.0,564.0516967773438,1.0,280.65869140625,283.7940979003906,298.6513061523437,301.5643005371094,293.1499938964844,293.1499938964844,280.95001220703125,38814.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743146538734436,1.0,0.0,0.0,3.3887953758239746,3.388817548751831,7.662738426006399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.92236328125,0.0,1281.0694580078125,1895.4371337890625,0.0,1966.4588623046875,0.8500961065292358,1.0,0.0,3.0,1.0,0.0
17743740,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9487769603729248,0.2544554769992828,0.2282309085130691,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.9847728610038756,0.2849590480327606,0.2690939903259277,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9990000128746032,0.3094065487384796,0.210944578051567,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9503787755966188,0.2555504441261291,0.2414385080337524,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7825126051902771,0.144425019621849,0.6485723853111267,285.0684814453125,284.95001220703125,297.8915405273437,295.68310546875,297.5956115722656,297.364013671875,285.06378173828125,1.0,0.3477833867073059,0.78824383020401,0.78824383020401,1.0,1.0,-1.9171017408370967,0.8420856595039368,1.0750161409378052,0.4027189910411834,0.9826468229293824,0.9826468229293824,0.0,45.892425537109375,51.0,44855.81640625,0.0,550.079345703125,1.0,280.9415283203125,283.9137268066406,298.66729736328125,301.5489196777344,293.1499938964844,293.1499938964844,280.6499938964844,30446.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363417148590088,1.0,0.0,0.0,3.614549160003662,3.6145718097686768,8.717692594473192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.82666015625,0.0,1452.9329833984375,1895.4371337890625,0.0,1908.5001220703125,0.893355131149292,1.0,0.0,3.0,1.0,0.0
17743800,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9487769603729248,0.2544554769992828,0.2282309085130691,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.9847728610038756,0.2849590480327606,0.2690939903259277,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9990000128746032,0.3094065487384796,0.210944578051567,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9503787755966188,0.2555504441261291,0.2414385080337524,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7825126051902771,0.144425019621849,0.6485723853111267,285.0684814453125,284.95001220703125,297.8915405273437,295.68310546875,297.5956115722656,297.364013671875,285.06378173828125,1.0,0.3477833867073059,0.78824383020401,0.78824383020401,1.0,1.0,-1.9171017408370967,0.8420856595039368,1.0750161409378052,0.4027189910411834,0.9826468229293824,0.9826468229293824,0.0,45.892425537109375,51.0,44855.81640625,0.0,550.079345703125,1.0,280.9415283203125,283.9137268066406,298.66729736328125,301.5489196777344,293.1499938964844,293.1499938964844,280.6499938964844,30446.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363417148590088,1.0,0.0,0.0,3.614549160003662,3.6145718097686768,8.717692594473192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.82666015625,0.0,1452.9329833984375,1895.4371337890625,0.0,1908.5001220703125,0.893355131149292,1.0,0.0,3.0,1.0,0.0
17743860,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9655659794807434,0.2580135762691498,0.2316776812076568,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9974343180656432,0.2888624966144562,0.2729398608207702,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.3159584999084472,0.2037513107061386,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9670474529266356,0.2592676281929016,0.2450884878635406,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7979274392127991,0.1476467698812484,0.663253903388977,284.8937683105469,284.95001220703125,297.9541320800781,295.7113952636719,297.62823486328125,297.3724060058594,284.90087890625,1.0,0.3509943783283233,0.7875407338142395,0.7875407338142395,1.0,1.0,-1.940502047538757,0.8533288836479187,1.0871731042861938,0.4083225429058075,0.8593012094497681,0.8593012094497681,0.0,44.990379333496094,71.0,45883.2421875,0.0,563.4005737304688,1.0,280.6580810546875,283.73712158203125,298.7596130371094,301.7820129394531,293.1499938964844,293.1499938964844,280.95001220703125,38260.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510857582092285,1.0,0.0,0.0,3.5555291175842285,3.5555524826049805,8.435324048150505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.9208984375,0.0,1447.0594482421875,1895.4371337890625,0.0,2034.8519287109373,0.8857853412628174,1.0,0.0,3.0,1.0,0.0
17743920,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9655659794807434,0.2580135762691498,0.2316776812076568,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9974343180656432,0.2888624966144562,0.2729398608207702,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.3159584999084472,0.2037513107061386,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9670474529266356,0.2592676281929016,0.2450884878635406,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7979274392127991,0.1476467698812484,0.663253903388977,284.8937683105469,284.95001220703125,297.9541320800781,295.7113952636719,297.62823486328125,297.3724060058594,284.90087890625,1.0,0.3509943783283233,0.7875407338142395,0.7875407338142395,1.0,1.0,-1.940502047538757,0.8533288836479187,1.0871731042861938,0.4083225429058075,0.8593012094497681,0.8593012094497681,0.0,44.990379333496094,71.0,45883.2421875,0.0,563.4005737304688,1.0,280.6580810546875,283.73712158203125,298.7596130371094,301.7820129394531,293.1499938964844,293.1499938964844,280.95001220703125,38260.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510857582092285,1.0,0.0,0.0,3.5555291175842285,3.5555524826049805,8.435324048150505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.9208984375,0.0,1447.0594482421875,1895.4371337890625,0.0,2034.8519287109373,0.8857853412628174,1.0,0.0,3.0,1.0,0.0
17743980,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.949358344078064,0.2623416781425476,0.2353578507900238,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.9848046898841858,0.2934054434299469,0.2770696878433227,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9990000128746032,0.3210413455963135,0.2171719968318939,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.95099937915802,0.2635580003261566,0.2490081936120987,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.78703373670578,0.1512015461921692,0.6790561676025391,285.0885009765625,284.95001220703125,298.0116882324219,295.73760986328125,297.659912109375,297.38250732421875,285.0896911621094,1.0,0.3618997633457184,0.7868376970291138,0.7868376970291138,1.0,1.0,-1.9896622896194456,0.8766699433326721,1.112992286682129,0.420756459236145,1.0,1.0,0.0,48.96553421020508,91.0,46379.6640625,0.0,612.9983520507812,1.0,280.9425354003906,283.9065856933594,298.7317199707031,301.7055053710937,293.1499938964844,293.1499938964844,280.6499938964844,31478.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453433275222778,1.0,0.0,0.0,3.73872184753418,3.738745927810669,9.32694888433616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.271484375,0.0,1599.483154296875,1895.4371337890625,0.0,1985.3018798828125,0.9218640327453612,1.0,0.0,3.0,1.0,0.0
17744040,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.949358344078064,0.2623416781425476,0.2353578507900238,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.9848046898841858,0.2934054434299469,0.2770696878433227,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9990000128746032,0.3210413455963135,0.2171719968318939,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.95099937915802,0.2635580003261566,0.2490081936120987,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.78703373670578,0.1512015461921692,0.6790561676025391,285.0885009765625,284.95001220703125,298.0116882324219,295.73760986328125,297.659912109375,297.38250732421875,285.0896911621094,1.0,0.3618997633457184,0.7868376970291138,0.7868376970291138,1.0,1.0,-1.9896622896194456,0.8766699433326721,1.112992286682129,0.420756459236145,1.0,1.0,0.0,48.96553421020508,91.0,46379.6640625,0.0,612.9983520507812,1.0,280.9425354003906,283.9065856933594,298.7317199707031,301.7055053710937,293.1499938964844,293.1499938964844,280.6499938964844,31478.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453433275222778,1.0,0.0,0.0,3.73872184753418,3.738745927810669,9.32694888433616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.271484375,0.0,1599.483154296875,1895.4371337890625,0.0,1985.3018798828125,0.9218640327453612,1.0,0.0,3.0,1.0,0.0
17744100,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9279470443725586,0.2643197476863861,0.2374395579099655,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.966706156730652,0.2955935001373291,0.2793921232223511,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9919334053993224,0.3215013444423675,0.2250370234251022,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9296433329582214,0.2656299173831939,0.2512099742889404,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7722640037536621,0.152938574552536,0.6878063082695007,284.9649353027344,284.95001220703125,298.0384521484375,295.7499389648437,297.6731262207031,297.3844909667969,284.9501037597656,1.0,0.3695043921470642,0.7864861488342285,0.7864861488342285,1.0,1.0,-2.0172126293182373,0.8896931409835815,1.1275194883346558,0.428056925535202,0.9691959023475648,0.9691959023475648,0.0,53.06511688232422,91.0,47954.6796875,0.0,648.3369140625,1.0,280.6947631835937,283.7358093261719,298.8158874511719,301.9853515625,293.1499938964844,293.1499938964844,280.6499938964844,32935.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755734384059906,1.0,0.0,0.0,3.791549921035767,3.791574954986572,9.592390597390477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.380859375,0.0,1672.611328125,1895.4371337890625,0.0,2075.263671875,0.9343461394309998,1.0,0.0,3.0,1.0,0.0
17744160,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8968364596366882,0.2658820450305938,0.2392026036977768,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9347395300865172,0.2974792718887329,0.2815102338790893,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9628405570983888,0.3216508626937866,0.2253316789865493,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8984766602516174,0.267424464225769,0.2532347440719604,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7502664923667908,0.1544847190380096,0.696183443069458,284.9247741699219,284.95001220703125,298.06378173828125,295.7616882324219,297.6838073730469,297.3831481933594,284.927001953125,1.0,0.377702385187149,0.7859460115432739,0.7859460115432739,1.0,1.0,-2.035073518753052,0.8981475234031677,1.1369260549545288,0.4325149059295654,0.936887502670288,0.936887502670288,0.0,59.37557220458984,111.0,48314.5703125,0.0,684.2077026367188,1.0,280.65655517578125,283.7103881835937,298.8241882324219,301.9896850585937,293.1499938964844,293.1499938964844,280.3500061035156,35480.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622105479240417,1.0,0.0,0.0,3.779784440994263,3.779809474945069,9.532950571156108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.3779296875,0.0,1678.384521484375,1895.4371337890625,0.0,2131.98974609375,0.9337266087532043,1.0,0.0,3.0,1.0,0.0
17744220,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8470736742019653,0.2686950862407684,0.2423114478588104,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8790906071662903,0.3010186851024627,0.2854494154453277,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9008044600486756,0.3229146301746368,0.2263987213373184,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8490381836891174,0.2707960605621338,0.2570156753063202,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7132957577705383,0.1573642790317535,0.7120096683502197,284.87701416015625,284.95001220703125,298.11004638671875,295.7834167480469,297.7029724121094,297.37994384765625,284.8869934082031,1.0,0.3955835103988647,0.7848656177520752,0.7848656177520752,1.0,1.0,-2.068366765975952,0.9138802886009216,1.1544865369796753,0.440880537033081,0.8440379500389099,0.8440379500389099,0.0,74.58187103271484,114.0,49289.5625,0.0,765.03515625,1.0,280.3573913574219,283.6568298339844,298.8280944824219,302.0718994140625,293.1499938964844,293.1499938964844,280.6499938964844,41126.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77448570728302,1.0,0.0,0.0,3.5631892681121826,3.563213348388672,8.471709520563309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.607421875,0.0,1476.157958984375,1895.4371337890625,0.0,2240.7744140625,0.8908814191818237,1.0,0.0,3.0,1.0,0.0
17744280,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8470736742019653,0.2686950862407684,0.2423114478588104,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8790906071662903,0.3010186851024627,0.2854494154453277,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9008044600486756,0.3229146301746368,0.2263987213373184,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8490381836891174,0.2707960605621338,0.2570156753063202,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7132957577705383,0.1573642790317535,0.7120096683502197,284.87701416015625,284.95001220703125,298.11004638671875,295.7834167480469,297.7029724121094,297.37994384765625,284.8869934082031,1.0,0.3955835103988647,0.7848656177520752,0.7848656177520752,1.0,1.0,-2.068366765975952,0.9138802886009216,1.1544865369796753,0.440880537033081,0.8440379500389099,0.8440379500389099,0.0,74.58187103271484,114.0,49289.5625,0.0,765.03515625,1.0,280.3573913574219,283.6568298339844,298.8280944824219,302.0718994140625,293.1499938964844,293.1499938964844,280.6499938964844,41126.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77448570728302,1.0,0.0,0.0,3.5631892681121826,3.563213348388672,8.471709520563309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.607421875,0.0,1476.157958984375,1895.4371337890625,0.0,2240.7744140625,0.8908814191818237,1.0,0.0,3.0,1.0,0.0
17744340,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8254984617233276,0.2726378142833709,0.2459373027086258,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8553926348686218,0.30552539229393,0.2898240089416504,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8742894530296326,0.3261456489562988,0.2286083102226257,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8276748657226562,0.2750695049762726,0.2611882984638214,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6949352025985718,0.1607332229614257,0.7282737493515015,285.0592346191406,284.95001220703125,298.1499938964844,295.8027648925781,297.7249450683594,297.3866577148437,285.0579833984375,1.0,0.4092448055744171,0.7837852835655212,0.7837852835655212,1.0,1.0,-2.1051690578460693,0.9313103556632996,1.1738587617874146,0.450118750333786,1.0,1.0,0.0,85.56722259521484,117.0,49587.53125,0.0,836.4276123046875,1.0,280.642822265625,283.81207275390625,298.7893981933594,301.9688415527344,293.1499938964844,293.1499938964844,280.3500061035156,31808.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670592069625854,1.0,0.0,0.0,3.741801023483277,3.7418251037597656,9.342318207927748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.927734375,0.0,1605.5716552734375,1895.4371337890625,0.0,2174.768798828125,0.9230951070785522,1.0,0.0,3.0,1.0,0.0
17744400,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8254984617233276,0.2726378142833709,0.2459373027086258,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8553926348686218,0.30552539229393,0.2898240089416504,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8742894530296326,0.3261456489562988,0.2286083102226257,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8276748657226562,0.2750695049762726,0.2611882984638214,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6949352025985718,0.1607332229614257,0.7282737493515015,285.0592346191406,284.95001220703125,298.1499938964844,295.8027648925781,297.7249450683594,297.3866577148437,285.0579833984375,1.0,0.4092448055744171,0.7837852835655212,0.7837852835655212,1.0,1.0,-2.1051690578460693,0.9313103556632996,1.1738587617874146,0.450118750333786,1.0,1.0,0.0,85.56722259521484,117.0,49587.53125,0.0,836.4276123046875,1.0,280.642822265625,283.81207275390625,298.7893981933594,301.9688415527344,293.1499938964844,293.1499938964844,280.3500061035156,31808.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670592069625854,1.0,0.0,0.0,3.741801023483277,3.7418251037597656,9.342318207927748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.927734375,0.0,1605.5716552734375,1895.4371337890625,0.0,2174.768798828125,0.9230951070785522,1.0,0.0,3.0,1.0,0.0
17744460,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8124952912330627,0.2752958536148071,0.2490361034870147,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8420464396476746,0.3091390430927276,0.2938818335533142,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8588549494743347,0.3285737037658691,0.2307833880186081,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8153076767921448,0.2785361111164093,0.2650834023952484,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6844991445541382,0.1634936481714248,0.7432796955108643,284.9047546386719,284.95001220703125,298.17987060546875,295.81842041015625,297.7377319335937,297.38494873046875,284.9091491699219,1.0,0.4203957021236419,0.7825464010238647,0.7825464010238647,1.0,1.0,-2.139085531234741,0.9473068118095398,1.1917787790298462,0.4587217569351196,0.8978918790817261,0.8978918790817261,0.0,94.08905792236328,105.0,51020.3359375,0.0,898.4661865234375,1.0,280.35675048828125,283.6396789550781,298.8647155761719,302.20513916015625,293.1499938964844,293.1499938964844,280.6499938964844,37394.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807148098945618,1.0,0.0,0.0,3.710806846618652,3.710831642150879,9.188190688291796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.3740234375,0.0,1612.4840087890625,1895.4371337890625,0.0,2296.560791015625,0.9197389483451844,1.0,0.0,3.0,1.0,0.0
17744520,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8124952912330627,0.2752958536148071,0.2490361034870147,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8420464396476746,0.3091390430927276,0.2938818335533142,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8588549494743347,0.3285737037658691,0.2307833880186081,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8153076767921448,0.2785361111164093,0.2650834023952484,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6844991445541382,0.1634936481714248,0.7432796955108643,284.9047546386719,284.95001220703125,298.17987060546875,295.81842041015625,297.7377319335937,297.38494873046875,284.9091491699219,1.0,0.4203957021236419,0.7825464010238647,0.7825464010238647,1.0,1.0,-2.139085531234741,0.9473068118095398,1.1917787790298462,0.4587217569351196,0.8978918790817261,0.8978918790817261,0.0,94.08905792236328,105.0,51020.3359375,0.0,898.4661865234375,1.0,280.35675048828125,283.6396789550781,298.8647155761719,302.20513916015625,293.1499938964844,293.1499938964844,280.6499938964844,37394.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807148098945618,1.0,0.0,0.0,3.710806846618652,3.710831642150879,9.188190688291796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.3740234375,0.0,1612.4840087890625,1895.4371337890625,0.0,2296.560791015625,0.9197389483451844,1.0,0.0,3.0,1.0,0.0
17744580,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8131839036941528,0.2782767713069916,0.2515135407447815,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8431665301322937,0.3128714561462402,0.2972732186317444,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8590129017829895,0.3313939571380615,0.2325989753007888,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8165611624717712,0.2820704877376556,0.2683124840259552,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.6864409446716309,0.1660356670618057,0.7546855211257935,285.08477783203125,284.95001220703125,298.1967163085937,295.8294677734375,297.7449645996094,297.3836975097656,285.0854797363281,1.0,0.4245896339416504,0.7813075184822083,0.7813075184822083,1.0,1.0,-2.1658923625946045,0.959917426109314,1.20597505569458,0.4654200971126556,1.0,1.0,0.0,95.77327728271484,93.0,50863.8515625,0.0,930.1611938476562,1.0,280.6435546875,283.8125915527344,298.8236083984375,302.091796875,293.1499938964844,293.1499938964844,280.3500061035156,33125.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754998207092285,1.0,0.0,0.0,3.835256338119507,3.835281610488892,9.81481434791931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.2578125,0.0,1726.6116943359375,1895.4371337890625,0.0,2249.8310546875,0.9448148012161256,1.0,0.0,3.0,1.0,0.0
17744640,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8131839036941528,0.2782767713069916,0.2515135407447815,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8431665301322937,0.3128714561462402,0.2972732186317444,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8590129017829895,0.3313939571380615,0.2325989753007888,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8165611624717712,0.2820704877376556,0.2683124840259552,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.6864409446716309,0.1660356670618057,0.7546855211257935,285.08477783203125,284.95001220703125,298.1967163085937,295.8294677734375,297.7449645996094,297.3836975097656,285.0854797363281,1.0,0.4245896339416504,0.7813075184822083,0.7813075184822083,1.0,1.0,-2.1658923625946045,0.959917426109314,1.20597505569458,0.4654200971126556,1.0,1.0,0.0,95.77327728271484,93.0,50863.8515625,0.0,930.1611938476562,1.0,280.6435546875,283.8125915527344,298.8236083984375,302.091796875,293.1499938964844,293.1499938964844,280.3500061035156,33125.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754998207092285,1.0,0.0,0.0,3.835256338119507,3.835281610488892,9.81481434791931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.2578125,0.0,1726.6116943359375,1895.4371337890625,0.0,2249.8310546875,0.9448148012161256,1.0,0.0,3.0,1.0,0.0
17744700,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.817634105682373,0.2794963121414184,0.2527581751346588,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8479625582695007,0.3145365417003631,0.2989459037780761,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8636053204536438,0.3325775861740112,0.2335223108530044,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8212114572525024,0.2836507558822632,0.2698919177055359,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6911128759384155,0.1671471446752548,0.7598759531974792,284.9441223144531,284.95001220703125,298.2005310058594,295.8333435058594,297.7455444335937,297.38140869140625,284.9294738769531,1.0,0.425070971250534,0.7806880474090576,0.7806880474090576,1.0,1.0,-2.178640365600586,0.9658963084220886,1.2127439975738523,0.4686514139175415,0.9678186774253844,0.9678186774253844,0.0,94.5623779296875,93.0,52124.24609375,0.0,938.0067749023438,1.0,280.3929748535156,283.6324157714844,298.8882751464844,302.3377685546875,293.1499938964844,293.1499938964844,280.3500061035156,34232.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842520475387573,1.0,0.0,0.0,3.8667166233062735,3.8667423725128174,9.976494084185106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.099609375,0.0,1773.8970947265625,1895.4371337890625,0.0,2328.399658203125,0.9521695375442504,1.0,0.0,3.0,1.0,0.0
17744760,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8228220343589783,0.2802950739860534,0.2535340487957001,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8538420796394348,0.3158599436283111,0.3002328276634216,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8692869544029236,0.3333799839019775,0.2341170758008957,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.826762318611145,0.2849161922931671,0.2711160480976105,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6966282725334167,0.1680292040109634,0.7638546228408813,284.9047241210937,284.95001220703125,298.2014465332031,295.8362121582031,297.7430114746094,297.3758239746094,284.9070739746094,1.0,0.4246264696121216,0.7800334692001343,0.7800334692001343,1.0,1.0,-2.188085556030273,0.9702841639518738,1.2178014516830444,0.4710299074649811,0.9289535880088806,0.9289535880088806,0.0,92.68895721435548,81.0,52190.703125,0.0,940.2247314453124,1.0,280.35601806640625,283.6122131347656,298.88134765625,302.3031921386719,293.1499938964844,293.1499938964844,280.04998779296875,36891.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886245846748352,1.0,0.0,0.0,3.828436136245728,3.8284621238708496,9.77993863671145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.7734375,0.0,1747.89208984375,1895.4371337890625,0.0,2367.909912109375,0.9455622434616088,1.0,0.0,3.0,1.0,0.0
17744820,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8374955654144287,0.2817431688308716,0.2545928359031677,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8708116412162781,0.3182942271232605,0.3023074269294739,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.885995626449585,0.3348357677459717,0.234947919845581,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8423758745193481,0.2872391045093536,0.2730895578861236,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7115522623062134,0.1695613265037536,0.7698049545288086,284.8720703125,284.95001220703125,298.1949768066406,295.83892822265625,297.7335510253906,297.3635559082031,284.8802795410156,1.0,0.4216248393058777,0.778724193572998,0.778724193572998,1.0,1.0,-2.202366828918457,0.9768639206886292,1.2255029678344729,0.47452512383461,0.8361457586288452,0.8361457586288452,0.0,86.95246887207031,69.0,52535.54296875,0.0,932.6984252929688,1.0,280.0572509765625,283.57989501953125,298.8632202148437,302.3209533691406,293.1499938964844,293.1499938964844,280.3500061035156,42106.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965389490127563,1.0,0.0,0.0,3.558691501617432,3.558715581893921,8.450335826637456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.70166015625,0.0,1478.4815673828125,1895.4371337890625,0.0,2439.82470703125,0.8909409046173096,1.0,0.0,3.0,1.0,0.0
17744880,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8374955654144287,0.2817431688308716,0.2545928359031677,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8708116412162781,0.3182942271232605,0.3023074269294739,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.885995626449585,0.3348357677459717,0.234947919845581,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8423758745193481,0.2872391045093536,0.2730895578861236,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7115522623062134,0.1695613265037536,0.7698049545288086,284.8720703125,284.95001220703125,298.1949768066406,295.83892822265625,297.7335510253906,297.3635559082031,284.8802795410156,1.0,0.4216248393058777,0.778724193572998,0.778724193572998,1.0,1.0,-2.202366828918457,0.9768639206886292,1.2255029678344729,0.47452512383461,0.8361457586288452,0.8361457586288452,0.0,86.95246887207031,69.0,52535.54296875,0.0,932.6984252929688,1.0,280.0572509765625,283.57989501953125,298.8632202148437,302.3209533691406,293.1499938964844,293.1499938964844,280.3500061035156,42106.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965389490127563,1.0,0.0,0.0,3.558691501617432,3.558715581893921,8.450335826637456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.70166015625,0.0,1478.4815673828125,1895.4371337890625,0.0,2439.82470703125,0.8909409046173096,1.0,0.0,3.0,1.0,0.0
17744940,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8638861775398254,0.284478485584259,0.2564232647418976,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9003086686134338,0.3216966688632965,0.3049146234989166,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9161631464958192,0.3374933302402496,0.2363247871398925,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8697199821472168,0.2904346883296966,0.2755251228809356,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7338192462921143,0.1715649366378784,0.7764739394187927,285.0263977050781,284.95001220703125,298.1781921386719,295.8379211425781,297.7250366210937,297.36114501953125,285.0242004394531,1.0,0.4169205725193023,0.7774149775505066,0.7774149775505066,1.0,1.0,-2.2202811241149902,0.9852111339569092,1.2350701093673706,0.4788348078727722,0.9635647535324096,0.9635647535324096,0.0,78.42808532714844,57.0,52340.90234375,0.0,918.057373046875,1.0,280.3426513671875,283.7210388183594,298.812744140625,302.175537109375,293.1499938964844,293.1499938964844,280.04998779296875,32822.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869802117347717,1.0,0.0,0.0,3.705213308334351,3.7052371501922607,9.160510785477528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.3212890625,0.0,1571.3370361328125,1895.4371337890625,0.0,2353.0322265625,0.915464460849762,1.0,0.0,3.0,1.0,0.0
