time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8638861775398254,0.284478485584259,0.2564232647418976,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9003086686134338,0.3216966688632965,0.3049146234989166,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9161631464958192,0.3374933302402496,0.2363247871398925,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8697199821472168,0.2904346883296966,0.2755251228809356,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7338192462921143,0.1715649366378784,0.7764739394187927,285.0263977050781,284.95001220703125,298.1781921386719,295.8379211425781,297.7250366210937,297.36114501953125,285.0242004394531,1.0,0.4169205725193023,0.7774149775505066,0.7774149775505066,1.0,1.0,-2.2202811241149902,0.9852111339569092,1.2350701093673706,0.4788348078727722,0.9635647535324096,0.9635647535324096,0.0,78.42808532714844,57.0,52340.90234375,0.0,918.057373046875,1.0,280.3426513671875,283.7210388183594,298.812744140625,302.175537109375,293.1499938964844,293.1499938964844,280.04998779296875,32822.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869802117347717,1.0,0.0,0.0,3.705213308334351,3.7052371501922607,9.160510785477528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.3212890625,0.0,1571.3370361328125,1895.4371337890625,0.0,2353.0322265625,0.915464460849762,1.0,0.0,3.0,1.0,0.0
17745060,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9022522568702698,0.2862392067909241,0.2579177320003509,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9454889297485352,0.3244306743144989,0.3073250353336334,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9611141085624696,0.3393169641494751,0.2375022768974304,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.909508228302002,0.2930256128311157,0.2777823805809021,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.764913022518158,0.1732018142938614,0.7825723886489868,284.898193359375,284.95001220703125,298.15203857421875,295.8334045410156,297.70916748046875,297.3531799316406,284.9037475585937,1.0,0.4111382365226745,0.7763137817382812,0.7763137817382812,1.0,1.0,-2.236428022384644,0.9927350282669068,1.2436929941177368,0.4827783405780792,0.8589193820953369,0.8589193820953369,0.0,68.85955810546875,45.0,53109.03515625,0.0,897.4362182617188,1.0,280.05712890625,283.5898742675781,298.86212158203125,302.34503173828125,293.1499938964844,293.1499938964844,280.3500061035156,39237.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970617413520813,1.0,0.0,0.0,3.5885894298553467,3.588613510131836,8.592921290073718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.13671875,0.0,1489.726806640625,1895.4371337890625,0.0,2444.59228515625,0.8943890929222107,1.0,0.0,3.0,1.0,0.0
17745120,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9022522568702698,0.2862392067909241,0.2579177320003509,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9454889297485352,0.3244306743144989,0.3073250353336334,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9611141085624696,0.3393169641494751,0.2375022768974304,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.909508228302002,0.2930256128311157,0.2777823805809021,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.764913022518158,0.1732018142938614,0.7825723886489868,284.898193359375,284.95001220703125,298.15203857421875,295.8334045410156,297.70916748046875,297.3531799316406,284.9037475585937,1.0,0.4111382365226745,0.7763137817382812,0.7763137817382812,1.0,1.0,-2.236428022384644,0.9927350282669068,1.2436929941177368,0.4827783405780792,0.8589193820953369,0.8589193820953369,0.0,68.85955810546875,45.0,53109.03515625,0.0,897.4362182617188,1.0,280.05712890625,283.5898742675781,298.86212158203125,302.34503173828125,293.1499938964844,293.1499938964844,280.3500061035156,39237.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970617413520813,1.0,0.0,0.0,3.5885894298553467,3.588613510131836,8.592921290073718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.13671875,0.0,1489.726806640625,1895.4371337890625,0.0,2444.59228515625,0.8943890929222107,1.0,0.0,3.0,1.0,0.0
17745180,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9610159993171692,0.2887060642242431,0.2595174014568329,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9972825646400452,0.3276821970939636,0.3097993433475494,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,0.3420697450637817,0.2314545959234237,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9690188765525818,0.296068012714386,0.2800838649272918,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8104450702667236,0.1750867664813995,0.788653552532196,285.0365600585937,284.95001220703125,298.11737060546875,295.82568359375,297.6926574707031,297.3509521484375,285.0322570800781,1.0,0.404342919588089,0.7752125263214111,0.7752125263214111,1.0,1.0,-2.246739387512207,0.9974508881568908,1.249288558959961,0.4852494299411773,0.9876819849014282,0.9876819849014282,0.0,59.09024429321289,65.0,52813.87109375,0.0,869.0823364257812,1.0,280.3429260253906,283.7187805175781,298.8106994628906,302.2093200683594,293.1499938964844,293.1499938964844,280.04998779296875,32234.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900540828704834,1.0,0.0,0.0,3.743984699249268,3.744009017944336,9.353225891572948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.70703125,0.0,1611.3656005859375,1895.4371337890625,0.0,2380.862060546875,0.9237267374992372,1.0,0.0,3.0,1.0,0.0
17745240,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9610159993171692,0.2887060642242431,0.2595174014568329,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9972825646400452,0.3276821970939636,0.3097993433475494,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,0.3420697450637817,0.2314545959234237,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9690188765525818,0.296068012714386,0.2800838649272918,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8104450702667236,0.1750867664813995,0.788653552532196,285.0365600585937,284.95001220703125,298.11737060546875,295.82568359375,297.6926574707031,297.3509521484375,285.0322570800781,1.0,0.404342919588089,0.7752125263214111,0.7752125263214111,1.0,1.0,-2.246739387512207,0.9974508881568908,1.249288558959961,0.4852494299411773,0.9876819849014282,0.9876819849014282,0.0,59.09024429321289,65.0,52813.87109375,0.0,869.0823364257812,1.0,280.3429260253906,283.7187805175781,298.8106994628906,302.2093200683594,293.1499938964844,293.1499938964844,280.04998779296875,32234.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900540828704834,1.0,0.0,0.0,3.743984699249268,3.744009017944336,9.353225891572948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.70703125,0.0,1611.3656005859375,1895.4371337890625,0.0,2380.862060546875,0.9237267374992372,1.0,0.0,3.0,1.0,0.0
17745300,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9764976501464844,0.2895058691501617,0.2604033052921295,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9990000128746032,0.3295536637306213,0.2994725406169891,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.3443319201469421,0.2211894094944,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9839550256729126,0.2973088324069977,0.2813399136066437,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8233824968338013,0.1758651584386825,0.7922016978263855,284.86981201171875,284.95001220703125,298.0971069335937,295.8206787109375,297.68341064453125,297.3502502441406,284.858154296875,1.0,0.4051437377929687,0.7746619582176208,0.7746619582176208,1.0,1.0,-2.2600741386413574,1.005451202392578,1.2546229362487793,0.4812887609004974,0.8790757656097412,0.8790757656097412,0.0,56.86412048339844,65.0,53585.9140625,0.0,861.3265991210938,1.0,280.09820556640625,283.5355834960937,298.8631286621094,302.41864013671875,293.1499938964844,293.1499938964844,280.04998779296875,36632.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797588586807251,1.0,0.0,0.0,3.731936693191528,3.731961727142334,9.293125913245605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.6455078125,0.0,1631.08837890625,1895.4371337890625,0.0,2449.398681640625,0.9217574596405028,1.0,0.0,3.0,1.0,0.0
17745360,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9580196142196656,0.2900417447090149,0.2610560953617096,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9962979555130004,0.3311949074268341,0.3131569325923919,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.3461301624774933,0.23491270840168,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9670183062553406,0.2983497381210327,0.2824951112270355,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8089090585708618,0.1765031218528747,0.7958479523658752,284.8876647949219,284.95001220703125,298.0750732421875,295.8149719238281,297.6719970703125,297.3473815917969,284.89434814453125,1.0,0.4069838523864746,0.7741495966911316,0.7741495966911316,1.0,1.0,-2.2523863315582275,0.9996321797370912,1.252753973007202,0.4877963662147522,0.8629876971244812,0.8629876971244812,0.0,60.10524368286133,85.0,53341.3125,0.0,884.6258544921875,1.0,280.0579528808594,283.5751953125,298.8426208496094,302.3441467285156,293.1499938964844,293.1499938964844,280.3500061035156,39364.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999269366264343,1.0,0.0,0.0,3.6203243732452393,3.620348691940308,8.745573154556041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.1767578125,0.0,1525.3719482421875,1895.4371337890625,0.0,2470.7568359375,0.9014348983764648,1.0,0.0,3.0,1.0,0.0
17745420,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9367088675498962,0.2922820746898651,0.2629356682300567,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.980448603630066,0.3337380886077881,0.3158304393291473,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.992431342601776,0.3482731878757477,0.2437131851911544,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9472563862800598,0.3012332022190094,0.2851651608943939,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7931161522865295,0.178239956498146,0.8038289546966553,285.0579528808594,284.95001220703125,298.026123046875,295.8015441894531,297.6479187011719,297.3425598144531,285.0564880371094,1.0,0.417149156332016,0.7731249928474426,0.7731249928474426,1.0,1.0,-2.294739007949829,1.020115613937378,1.2746233940124512,0.4969128966331482,1.0,1.0,0.0,65.19866943359375,105.0,53544.77734375,0.0,940.9415893554688,1.0,280.3431396484375,283.7301940917969,298.79010009765625,302.22344970703125,293.1499938964844,293.1499938964844,280.04998779296875,32191.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934514284133911,1.0,0.0,0.0,3.780441045761109,3.780465602874756,9.536262837173126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.75,0.0,1653.678955078125,1895.4371337890625,0.0,2411.710693359375,0.9317410588264464,1.0,0.0,3.0,1.0,0.0
17745480,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9367088675498962,0.2922820746898651,0.2629356682300567,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.980448603630066,0.3337380886077881,0.3158304393291473,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.992431342601776,0.3482731878757477,0.2437131851911544,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9472563862800598,0.3012332022190094,0.2851651608943939,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7931161522865295,0.178239956498146,0.8038289546966553,285.0579528808594,284.95001220703125,298.026123046875,295.8015441894531,297.6479187011719,297.3425598144531,285.0564880371094,1.0,0.417149156332016,0.7731249928474426,0.7731249928474426,1.0,1.0,-2.294739007949829,1.020115613937378,1.2746233940124512,0.4969128966331482,1.0,1.0,0.0,65.19866943359375,105.0,53544.77734375,0.0,940.9415893554688,1.0,280.3431396484375,283.7301940917969,298.79010009765625,302.22344970703125,293.1499938964844,293.1499938964844,280.04998779296875,32191.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934514284133911,1.0,0.0,0.0,3.780441045761109,3.780465602874756,9.536262837173126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.75,0.0,1653.678955078125,1895.4371337890625,0.0,2411.710693359375,0.9317410588264464,1.0,0.0,3.0,1.0,0.0
17745540,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8825621604919434,0.2933187186717987,0.2647147178649902,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9256934523582458,0.3356992602348327,0.3184070587158203,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.939428985118866,0.3483895063400268,0.2442792654037475,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8923590779304504,0.3033090531826019,0.2878925800323486,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7517507672309875,0.1794079095125198,0.8123447895050049,284.893798828125,284.95001220703125,297.97137451171875,295.78564453125,297.6165466308594,297.3297424316406,284.897216796875,1.0,0.4303576350212097,0.7721003293991089,0.7721003293991089,1.0,1.0,-2.313947916030884,1.0291441679000854,1.2848037481307983,0.5015363693237305,0.8953328132629395,0.8953328132629395,0.0,78.31832122802734,125.0,54639.2265625,0.0,1012.2835693359376,1.0,280.0570373535156,283.5559997558594,298.826904296875,302.4073791503906,293.1499938964844,293.1499938964844,280.3500061035156,37910.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061086535453796,1.0,0.0,0.0,3.729055166244507,3.729080200195313,9.2787803396277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.46240234375,0.0,1637.517578125,1895.4371337890625,0.0,2527.405029296875,0.924197554588318,1.0,0.0,3.0,1.0,0.0
17745600,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8825621604919434,0.2933187186717987,0.2647147178649902,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9256934523582458,0.3356992602348327,0.3184070587158203,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.939428985118866,0.3483895063400268,0.2442792654037475,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8923590779304504,0.3033090531826019,0.2878925800323486,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7517507672309875,0.1794079095125198,0.8123447895050049,284.893798828125,284.95001220703125,297.97137451171875,295.78564453125,297.6165466308594,297.3297424316406,284.897216796875,1.0,0.4303576350212097,0.7721003293991089,0.7721003293991089,1.0,1.0,-2.313947916030884,1.0291441679000854,1.2848037481307983,0.5015363693237305,0.8953328132629395,0.8953328132629395,0.0,78.31832122802734,125.0,54639.2265625,0.0,1012.2835693359376,1.0,280.0570373535156,283.5559997558594,298.826904296875,302.4073791503906,293.1499938964844,293.1499938964844,280.3500061035156,37910.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061086535453796,1.0,0.0,0.0,3.729055166244507,3.729080200195313,9.2787803396277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.46240234375,0.0,1637.517578125,1895.4371337890625,0.0,2527.405029296875,0.924197554588318,1.0,0.0,3.0,1.0,0.0
17745660,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8416446447372437,0.2948946058750152,0.2664572894573211,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8798735737800598,0.3382101953029632,0.321145623922348,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8902331590652466,0.3498773574829101,0.2454617172479629,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8511501550674438,0.3057837784290313,0.2906326949596405,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7194673418998718,0.1807032823562622,0.8205341100692749,285.0540771484375,284.95001220703125,297.9117126464844,295.767578125,297.5867004394531,297.3235778808594,285.05377197265625,1.0,0.4454354643821716,0.7704722881317139,0.7704722881317139,1.0,1.0,-2.333873987197876,1.038399577140808,1.2954745292663574,0.5061652660369873,1.0,1.0,0.0,94.19319915771484,143.0,54262.7421875,0.0,1096.430908203125,1.0,280.34356689453125,283.717529296875,298.75909423828125,302.24822998046875,293.1499938964844,293.1499938964844,280.04998779296875,33277.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004634976387024,1.0,0.0,0.0,3.843861103057861,3.843886375427246,9.858904377324509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.0283203125,0.0,1738.2803955078125,1895.4371337890625,0.0,2475.66357421875,0.9468634128570556,1.0,0.0,3.0,1.0,0.0
17745720,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8416446447372437,0.2948946058750152,0.2664572894573211,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8798735737800598,0.3382101953029632,0.321145623922348,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8902331590652466,0.3498773574829101,0.2454617172479629,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8511501550674438,0.3057837784290313,0.2906326949596405,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7194673418998718,0.1807032823562622,0.8205341100692749,285.0540771484375,284.95001220703125,297.9117126464844,295.767578125,297.5867004394531,297.3235778808594,285.05377197265625,1.0,0.4454354643821716,0.7704722881317139,0.7704722881317139,1.0,1.0,-2.333873987197876,1.038399577140808,1.2954745292663574,0.5061652660369873,1.0,1.0,0.0,94.19319915771484,143.0,54262.7421875,0.0,1096.430908203125,1.0,280.34356689453125,283.717529296875,298.75909423828125,302.24822998046875,293.1499938964844,293.1499938964844,280.04998779296875,33277.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004634976387024,1.0,0.0,0.0,3.843861103057861,3.843886375427246,9.858904377324509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.0283203125,0.0,1738.2803955078125,1895.4371337890625,0.0,2475.66357421875,0.9468634128570556,1.0,0.0,3.0,1.0,0.0
17745780,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8106092214584351,0.2954346537590027,0.2679114937782287,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8465259075164795,0.3400189280509949,0.3237792253494262,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8551706671714783,0.3507995903491974,0.2467906922101974,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.820675790309906,0.3075950443744659,0.2932521998882293,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6913779973983765,0.181544542312622,0.8282615542411804,284.89068603515625,284.95001220703125,297.8480834960937,295.74755859375,297.5519104003906,297.3118896484375,284.8938903808594,1.0,0.4609031677246094,0.7688441872596741,0.7688441872596741,1.0,1.0,-2.3528170585632324,1.0471433401107788,1.3056737184524536,0.510651707649231,0.9074140191078186,0.9074140191078186,0.0,111.46031951904295,131.0,55342.6328125,0.0,1186.4390869140625,1.0,280.0566711425781,283.5418395996094,298.78497314453125,302.41143798828125,293.1499938964844,293.1499938964844,279.75,38041.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120284080505371,1.0,0.0,0.0,3.792213201522827,3.79223895072937,9.59574663284002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.3046875,0.0,1713.0875244140625,1895.4371337890625,0.0,2581.885498046875,0.9382590055465698,1.0,0.0,3.0,1.0,0.0
17745840,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8106092214584351,0.2954346537590027,0.2679114937782287,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8465259075164795,0.3400189280509949,0.3237792253494262,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8551706671714783,0.3507995903491974,0.2467906922101974,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.820675790309906,0.3075950443744659,0.2932521998882293,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6913779973983765,0.181544542312622,0.8282615542411804,284.89068603515625,284.95001220703125,297.8480834960937,295.74755859375,297.5519104003906,297.3118896484375,284.8938903808594,1.0,0.4609031677246094,0.7688441872596741,0.7688441872596741,1.0,1.0,-2.3528170585632324,1.0471433401107788,1.3056737184524536,0.510651707649231,0.9074140191078186,0.9074140191078186,0.0,111.46031951904295,131.0,55342.6328125,0.0,1186.4390869140625,1.0,280.0566711425781,283.5418395996094,298.78497314453125,302.41143798828125,293.1499938964844,293.1499938964844,279.75,38041.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120284080505371,1.0,0.0,0.0,3.792213201522827,3.79223895072937,9.59574663284002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.3046875,0.0,1713.0875244140625,1895.4371337890625,0.0,2581.885498046875,0.9382590055465698,1.0,0.0,3.0,1.0,0.0
17745900,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.8027976155281067,0.2954714894294739,0.268175333738327,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.8393233418464661,0.3407141864299774,0.3246742188930511,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.8474058508872986,0.3510795831680298,0.2471571564674377,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.8137807846069336,0.3082982301712036,0.2941532433032989,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.684750497341156,0.1817995905876159,0.8304896950721741,284.7961730957031,284.95001220703125,297.8150634765625,295.7369079589844,297.5331115722656,297.3045654296875,284.79595947265625,1.0,0.46456179022789,0.7680301666259766,0.7680301666259766,1.0,1.0,-2.3584134578704834,1.0496503114700315,1.3087631464004517,0.5119038820266724,0.8109232187271118,0.8109232187271118,0.0,116.25372314453124,131.0,55817.06640625,0.0,1212.0611572265625,1.0,279.7975158691406,283.4349060058594,298.79052734375,302.5275573730469,293.1499938964844,293.1499938964844,279.75,43074.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183290362358093,1.0,0.0,0.0,3.663402795791626,3.66342830657959,8.954939403338358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.595703125,0.0,1601.2611083984375,1895.4371337890625,0.0,2640.09619140625,0.9105327129364014,1.0,0.0,3.0,1.0,0.0
17745960,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7992681860923767,0.2956522405147552,0.2682941257953644,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8364181518554688,0.3414949476718902,0.3254053890705108,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8441027998924255,0.3514923751354217,0.2474182248115539,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8109385967254639,0.3090740442276001,0.2948905825614929,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6819472908973694,0.1820813119411468,0.8319658637046814,284.8811340332031,284.95001220703125,297.7813720703125,295.7258605957031,297.5146484375,297.2983093261719,284.8866271972656,1.0,0.4665426909923553,0.767278254032135,0.767278254032135,1.0,1.0,-2.3624072074890137,1.0514100790023804,1.3109970092773438,0.5127085447311401,0.8292081952095032,0.8292081952095032,0.0,118.53311157226562,119.0,55448.4921875,0.0,1225.8253173828125,1.0,279.7579345703125,283.52886962890625,298.743408203125,302.3892822265625,293.1499938964844,293.1499938964844,280.04998779296875,41883.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183946013450623,1.0,0.0,0.0,3.5113041400909424,3.511327743530273,8.226786007980991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.05078125,0.0,1426.6143798828125,1895.4371337890625,0.0,2640.70263671875,0.8805445432662964,1.0,0.0,3.0,1.0,0.0
17746020,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8027814626693726,0.2971831262111664,0.2693560719490051,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8404125571250916,0.3439820110797882,0.3274686336517334,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8477036356925964,0.3534344136714935,0.2485324740409851,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8150344491004944,0.3114727437496185,0.2968891263008117,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6852911114692688,0.1832046657800674,0.8360456824302673,285.00927734375,284.95001220703125,297.7124938964844,295.70281982421875,297.48291015625,297.2964172363281,285.0072326660156,1.0,0.4670333862304687,0.7657743692398071,0.7657743692398071,1.0,1.0,-2.374797105789185,1.0570502281188965,1.3177469968795776,0.5154021978378296,0.9355095624923706,0.9355095624923706,0.0,117.46454620361328,107.0,55066.03515625,0.0,1235.8721923828125,1.0,280.04180908203125,283.65484619140625,298.677490234375,302.2169189453125,293.1499938964844,293.1499938964844,279.75,33306.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090664744377136,1.0,0.0,0.0,3.6443164348602295,3.644340038299561,8.861871947374311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.228515625,0.0,1506.7293701171875,1895.4371337890625,0.0,2554.59912109375,0.9020448923110962,1.0,0.0,3.0,1.0,0.0
17746080,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8027814626693726,0.2971831262111664,0.2693560719490051,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8404125571250916,0.3439820110797882,0.3274686336517334,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8477036356925964,0.3534344136714935,0.2485324740409851,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8150344491004944,0.3114727437496185,0.2968891263008117,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6852911114692688,0.1832046657800674,0.8360456824302673,285.00927734375,284.95001220703125,297.7124938964844,295.70281982421875,297.48291015625,297.2964172363281,285.0072326660156,1.0,0.4670333862304687,0.7657743692398071,0.7657743692398071,1.0,1.0,-2.374797105789185,1.0570502281188965,1.3177469968795776,0.5154021978378296,0.9355095624923706,0.9355095624923706,0.0,117.46454620361328,107.0,55066.03515625,0.0,1235.8721923828125,1.0,280.04180908203125,283.65484619140625,298.677490234375,302.2169189453125,293.1499938964844,293.1499938964844,279.75,33306.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090664744377136,1.0,0.0,0.0,3.6443164348602295,3.644340038299561,8.861871947374311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.228515625,0.0,1506.7293701171875,1895.4371337890625,0.0,2554.59912109375,0.9020448923110962,1.0,0.0,3.0,1.0,0.0
17746140,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8126872181892395,0.2978287637233734,0.2699694335460663,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8510986566543579,0.3458214402198791,0.3291848003864288,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8581257462501526,0.3545967936515808,0.2493541091680526,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8253392577171326,0.3132892549037933,0.2985678315162658,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6946888566017151,0.1840373575687408,0.8392699360847473,284.9056701660156,284.95001220703125,297.6423034667969,295.6787109375,297.44732666015625,297.28875732421875,284.9098205566406,1.0,0.4643097817897796,0.764270544052124,0.764270544052124,1.0,1.0,-2.384478807449341,1.0613588094711304,1.3231199979782104,0.5175043940544128,0.8423413634300232,0.8423413634300232,0.0,112.39125061035156,95.0,55547.55078125,0.0,1226.5538330078125,1.0,279.7578125,283.5494384765625,298.70123291015625,302.3428649902344,293.1499938964844,293.1499938964844,280.04998779296875,39451.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177457451820374,1.0,0.0,0.0,3.4991226196289062,3.499145746231079,8.169803322743974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.1591796875,0.0,1396.453125,1895.4371337890625,0.0,2634.69775390625,0.8750237226486206,1.0,0.0,3.0,1.0,0.0
17746200,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8126872181892395,0.2978287637233734,0.2699694335460663,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8510986566543579,0.3458214402198791,0.3291848003864288,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8581257462501526,0.3545967936515808,0.2493541091680526,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8253392577171326,0.3132892549037933,0.2985678315162658,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6946888566017151,0.1840373575687408,0.8392699360847473,284.9056701660156,284.95001220703125,297.6423034667969,295.6787109375,297.44732666015625,297.28875732421875,284.9098205566406,1.0,0.4643097817897796,0.764270544052124,0.764270544052124,1.0,1.0,-2.384478807449341,1.0613588094711304,1.3231199979782104,0.5175043940544128,0.8423413634300232,0.8423413634300232,0.0,112.39125061035156,95.0,55547.55078125,0.0,1226.5538330078125,1.0,279.7578125,283.5494384765625,298.70123291015625,302.3428649902344,293.1499938964844,293.1499938964844,280.04998779296875,39451.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177457451820374,1.0,0.0,0.0,3.4991226196289062,3.499145746231079,8.169803322743974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.1591796875,0.0,1396.453125,1895.4371337890625,0.0,2634.69775390625,0.8750237226486206,1.0,0.0,3.0,1.0,0.0
17746260,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8283836245536804,0.2992917597293854,0.2707459926605224,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8690521717071533,0.3482633233070373,0.3309720456600189,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8759676218032837,0.3564991950988769,0.2502727508544922,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8419376611709595,0.315650999546051,0.3002965748310089,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.710000216960907,0.185219720005989,0.8424691557884216,285.0169372558594,284.95001220703125,297.5717468261719,295.65380859375,297.41534423828125,297.287841796875,285.01416015625,1.0,0.4595895409584045,0.7628829479217529,0.7628829479217529,1.0,1.0,-2.394577741622925,1.0659106969833374,1.3286670446395874,0.5196340084075928,0.9477494359016418,0.9477494359016418,0.0,104.4373016357422,83.0,55209.5546875,0.0,1205.8807373046875,1.0,280.0417785644531,283.65997314453125,298.63739013671875,302.1863098144531,293.1499938964844,293.1499938964844,279.75,32615.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106020092964172,1.0,0.0,0.0,3.6496756076812735,3.6496989727020255,8.887954550118593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.158203125,0.0,1507.48779296875,1895.4371337890625,0.0,2568.73828125,0.9027004837989808,1.0,0.0,3.0,1.0,0.0
17746320,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8283836245536804,0.2992917597293854,0.2707459926605224,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8690521717071533,0.3482633233070373,0.3309720456600189,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8759676218032837,0.3564991950988769,0.2502727508544922,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8419376611709595,0.315650999546051,0.3002965748310089,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.710000216960907,0.185219720005989,0.8424691557884216,285.0169372558594,284.95001220703125,297.5717468261719,295.65380859375,297.41534423828125,297.287841796875,285.01416015625,1.0,0.4595895409584045,0.7628829479217529,0.7628829479217529,1.0,1.0,-2.394577741622925,1.0659106969833374,1.3286670446395874,0.5196340084075928,0.9477494359016418,0.9477494359016418,0.0,104.4373016357422,83.0,55209.5546875,0.0,1205.8807373046875,1.0,280.0417785644531,283.65997314453125,298.63739013671875,302.1863098144531,293.1499938964844,293.1499938964844,279.75,32615.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106020092964172,1.0,0.0,0.0,3.6496756076812735,3.6496989727020255,8.887954550118593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.158203125,0.0,1507.48779296875,1895.4371337890625,0.0,2568.73828125,0.9027004837989808,1.0,0.0,3.0,1.0,0.0
17746380,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8487504720687866,0.2998493611812591,0.271132618188858,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8930882215499878,0.3500042855739593,0.3324461281299591,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8997603058815002,0.357568621635437,0.2509208619594574,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8642197251319885,0.3173748254776001,0.3017390668392181,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7281125783920288,0.1860497891902923,0.8449838757514954,284.8993530273437,284.95001220703125,297.5017395019531,295.62847900390625,297.3800354003906,297.28057861328125,284.90362548828125,1.0,0.4536155760288238,0.7614953517913818,0.7614953517913818,1.0,1.0,-2.4023513793945312,1.0693166255950928,1.3330347537994385,0.5212753415107727,0.8451353311538696,0.8451353311538696,0.0,95.23127746582033,71.0,55703.20703125,0.0,1177.211181640625,1.0,279.7576904296875,283.5419006347656,298.6553649902344,302.30889892578125,293.1499938964844,293.1499938964844,280.04998779296875,39346.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201465010643005,1.0,0.0,0.0,3.5153615474700928,3.5153849124908447,8.245809226536949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.83203125,0.0,1412.5889892578125,1895.4371337890625,0.0,2656.92626953125,0.8783773183822632,1.0,0.0,3.0,1.0,0.0
17746440,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8487504720687866,0.2998493611812591,0.271132618188858,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8930882215499878,0.3500042855739593,0.3324461281299591,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8997603058815002,0.357568621635437,0.2509208619594574,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8642197251319885,0.3173748254776001,0.3017390668392181,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7281125783920288,0.1860497891902923,0.8449838757514954,284.8993530273437,284.95001220703125,297.5017395019531,295.62847900390625,297.3800354003906,297.28057861328125,284.90362548828125,1.0,0.4536155760288238,0.7614953517913818,0.7614953517913818,1.0,1.0,-2.4023513793945312,1.0693166255950928,1.3330347537994385,0.5212753415107727,0.8451353311538696,0.8451353311538696,0.0,95.23127746582033,71.0,55703.20703125,0.0,1177.211181640625,1.0,279.7576904296875,283.5419006347656,298.6553649902344,302.30889892578125,293.1499938964844,293.1499938964844,280.04998779296875,39346.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201465010643005,1.0,0.0,0.0,3.5153615474700928,3.5153849124908447,8.245809226536949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.83203125,0.0,1412.5889892578125,1895.4371337890625,0.0,2656.92626953125,0.8783773183822632,1.0,0.0,3.0,1.0,0.0
17746500,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8618383407592773,0.3004822432994842,0.2712914943695068,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.908234477043152,0.351122111082077,0.3331250846385956,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9153007864952089,0.3584100902080536,0.2512039244174957,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.87844318151474,0.3184574842453003,0.302401602268219,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7388882040977478,0.1865874230861663,0.8459908366203308,285.02593994140625,284.95001220703125,297.4671936035156,295.6157531738281,297.364013671875,297.27947998046875,285.0312805175781,1.0,0.4502599835395813,0.7608016133308411,0.7608016133308411,1.0,1.0,-2.4056999683380127,1.0707732439041138,1.3349266052246094,0.5218942165374756,0.9326301217079164,0.9326301217079164,0.0,90.21952056884766,71.0,55111.59375,0.0,1160.515869140625,1.0,279.99908447265625,283.6781921386719,298.58770751953125,302.0914001464844,293.1499938964844,293.1499938964844,280.04998779296875,33877.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143388628959656,1.0,0.0,0.0,3.573504447937012,3.573527336120605,8.520830760971876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.720703125,0.0,1434.1722412109375,1895.4371337890625,0.0,2603.20556640625,0.8885641694068909,1.0,0.0,3.0,1.0,0.0
17746560,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8788361549377441,0.3012725412845611,0.2717636823654175,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9290452003479004,0.352376639842987,0.334056407213211,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9362809062004088,0.3594116866588592,0.2517133057117462,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8964771628379822,0.3196668028831482,0.303292453289032,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7526823878288269,0.1872202605009079,0.8476545810699463,285.0138244628906,284.95001220703125,297.4331359863281,295.60302734375,297.34912109375,297.28009033203125,285.01104736328125,1.0,0.4468308687210083,0.7601020932197571,0.7601020932197571,1.0,1.0,-2.4110653400421143,1.073189377784729,1.3378758430480957,0.523051917552948,0.9495980143547058,0.9495980143547058,0.0,84.76626586914062,59.0,55320.5,0.0,1144.249755859375,1.0,280.0419921875,283.65643310546875,298.5868530273437,302.1434326171875,293.1499938964844,293.1499938964844,279.75,32683.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130365014076233,1.0,0.0,0.0,3.660717487335205,3.660740852355957,8.941815394791774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.1826171875,0.0,1520.2376708984375,1895.4371337890625,0.0,2591.18408203125,0.9052907228469848,1.0,0.0,3.0,1.0,0.0
17746620,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9215601086616516,0.3018168210983276,0.272075742483139,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9757217764854432,0.3540666103363037,0.3354182839393616,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9811000823974608,0.36044442653656,0.2522883713245392,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9436607360839844,0.3213363289833069,0.3046201467514038,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7875656485557556,0.188038557767868,0.8498305678367615,284.89825439453125,284.95001220703125,297.36688232421875,295.5777893066406,297.3158264160156,297.27349853515625,284.90191650390625,1.0,0.4395286738872528,0.7587031126022339,0.7587031126022339,1.0,1.0,-2.4179818630218506,1.0761654376983645,1.3418164253234863,0.5244825482368469,0.8463349938392639,0.8463349938392639,0.0,74.0206527709961,62.0,55806.875,0.0,1107.85595703125,1.0,279.75811767578125,283.5394592285156,298.6034851074219,302.2628479003906,293.1499938964844,293.1499938964844,280.04998779296875,39295.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223686218261719,1.0,0.0,0.0,3.524978876113892,3.525002241134644,8.290988375847519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.046875,0.0,1422.28759765625,1895.4371337890625,0.0,2677.52685546875,0.8804609179496765,1.0,0.0,3.0,1.0,0.0
17746680,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9215601086616516,0.3018168210983276,0.272075742483139,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9757217764854432,0.3540666103363037,0.3354182839393616,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9811000823974608,0.36044442653656,0.2522883713245392,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9436607360839844,0.3213363289833069,0.3046201467514038,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7875656485557556,0.188038557767868,0.8498305678367615,284.89825439453125,284.95001220703125,297.36688232421875,295.5777893066406,297.3158264160156,297.27349853515625,284.90191650390625,1.0,0.4395286738872528,0.7587031126022339,0.7587031126022339,1.0,1.0,-2.4179818630218506,1.0761654376983645,1.3418164253234863,0.5244825482368469,0.8463349938392639,0.8463349938392639,0.0,74.0206527709961,62.0,55806.875,0.0,1107.85595703125,1.0,279.75811767578125,283.5394592285156,298.6034851074219,302.2628479003906,293.1499938964844,293.1499938964844,280.04998779296875,39295.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223686218261719,1.0,0.0,0.0,3.524978876113892,3.525002241134644,8.290988375847519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.046875,0.0,1422.28759765625,1895.4371337890625,0.0,2677.52685546875,0.8804609179496765,1.0,0.0,3.0,1.0,0.0
17746740,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9515104293823242,0.3031995594501495,0.2728931307792663,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9987970590591432,0.3563904166221618,0.3371012508869171,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.3624756634235382,0.2502616643905639,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9726169109344482,0.3235600888729095,0.3063368797302246,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8106563687324524,0.1891698241233825,0.8534145355224609,285.01220703125,284.95001220703125,297.3038330078125,295.5531311035156,297.2877197265625,297.2735900878906,285.0082702636719,1.0,0.4365023672580719,0.7573040723800659,0.7573040723800659,1.0,1.0,-2.422414779663086,1.0779038667678833,1.3445109128952026,0.5254537463188171,0.949968159198761,0.949968159198761,0.0,68.8056869506836,82.0,55349.9609375,0.0,1092.4490966796875,1.0,280.0423583984375,283.653564453125,298.5360412597656,302.0971069335937,293.1499938964844,293.1499938964844,279.75,32712.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150981664657593,1.0,0.0,0.0,3.66757082939148,3.6675944328308105,8.975328000815352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.404296875,0.0,1528.0919189453125,1895.4371337890625,0.0,2610.218994140625,0.9067355990409852,1.0,0.0,3.0,1.0,0.0
17746800,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9515104293823242,0.3031995594501495,0.2728931307792663,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9987970590591432,0.3563904166221618,0.3371012508869171,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.3624756634235382,0.2502616643905639,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9726169109344482,0.3235600888729095,0.3063368797302246,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8106563687324524,0.1891698241233825,0.8534145355224609,285.01220703125,284.95001220703125,297.3038330078125,295.5531311035156,297.2877197265625,297.2735900878906,285.0082702636719,1.0,0.4365023672580719,0.7573040723800659,0.7573040723800659,1.0,1.0,-2.422414779663086,1.0779038667678833,1.3445109128952026,0.5254537463188171,0.949968159198761,0.949968159198761,0.0,68.8056869506836,82.0,55349.9609375,0.0,1092.4490966796875,1.0,280.0423583984375,283.653564453125,298.5360412597656,302.0971069335937,293.1499938964844,293.1499938964844,279.75,32712.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150981664657593,1.0,0.0,0.0,3.66757082939148,3.6675944328308105,8.975328000815352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.404296875,0.0,1528.0919189453125,1895.4371337890625,0.0,2610.218994140625,0.9067355990409852,1.0,0.0,3.0,1.0,0.0
