time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9390931129455566,0.3036353290081024,0.2736144065856933,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.990860104560852,0.3580089807510376,0.3390443325042724,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9952055215835572,0.3639695048332214,0.2547251880168915,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.962388277053833,0.3251206874847412,0.3080903887748718,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.801790714263916,0.1899029463529586,0.8577349185943604,284.9060363769531,284.95001220703125,297.2449645996094,295.5293884277344,297.2579650878906,297.2674865722656,284.9096374511719,1.0,0.4418914318084717,0.7559033632278442,0.7559033632278442,1.0,1.0,-2.4408414363861084,1.086439609527588,1.35440194606781,0.5295934081077576,0.853052020072937,0.853052020072937,0.0,71.77590942382812,102.0,56028.73046875,0.0,1124.402587890625,1.0,279.7581481933594,283.5434265136719,298.5545654296875,302.2208251953125,293.1499938964844,293.1499938964844,280.04998779296875,38930.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242396712303162,1.0,0.0,0.0,3.536086320877075,3.536109685897827,8.34332183785591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.2568359375,0.0,1431.3270263671875,1895.4371337890625,0.0,2694.890869140625,0.8827509880065918,1.0,0.0,3.0,1.0,0.0
17746920,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9390931129455566,0.3036353290081024,0.2736144065856933,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.990860104560852,0.3580089807510376,0.3390443325042724,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9952055215835572,0.3639695048332214,0.2547251880168915,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.962388277053833,0.3251206874847412,0.3080903887748718,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.801790714263916,0.1899029463529586,0.8577349185943604,284.9060363769531,284.95001220703125,297.2449645996094,295.5293884277344,297.2579650878906,297.2674865722656,284.9096374511719,1.0,0.4418914318084717,0.7559033632278442,0.7559033632278442,1.0,1.0,-2.4408414363861084,1.086439609527588,1.35440194606781,0.5295934081077576,0.853052020072937,0.853052020072937,0.0,71.77590942382812,102.0,56028.73046875,0.0,1124.402587890625,1.0,279.7581481933594,283.5434265136719,298.5545654296875,302.2208251953125,293.1499938964844,293.1499938964844,280.04998779296875,38930.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242396712303162,1.0,0.0,0.0,3.536086320877075,3.536109685897827,8.34332183785591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.2568359375,0.0,1431.3270263671875,1895.4371337890625,0.0,2694.890869140625,0.8827509880065918,1.0,0.0,3.0,1.0,0.0
17746980,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8964550495147705,0.3048270642757416,0.274842619895935,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9533363580703736,0.3601275384426117,0.3412438631057739,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9582595825195312,0.3651835322380066,0.2556959688663482,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9192773103713988,0.3271696865558624,0.310250848531723,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7690184712409973,0.1908580213785171,0.8634392619132996,285.0226745605469,284.95001220703125,297.19110107421875,295.5069274902344,297.2330627441406,297.2659912109375,285.0199890136719,1.0,0.4518185555934906,0.7545026540756226,0.7545026540756226,1.0,1.0,-2.455500602722168,1.093138337135315,1.362362265586853,0.5328629016876221,0.9630696773529052,0.9630696773529052,0.0,81.97015380859375,122.0,55757.5,0.0,1183.88232421875,1.0,280.0425109863281,283.6592102050781,298.49249267578125,302.07159423828125,293.1499938964844,293.1499938964844,279.75,32447.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175882697105408,1.0,0.0,0.0,3.687580585479736,3.687604427337648,9.073531259673472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.212890625,0.0,1548.5245361328125,1895.4371337890625,0.0,2633.2412109375,0.911128580570221,1.0,0.0,3.0,1.0,0.0
17747040,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8964550495147705,0.3048270642757416,0.274842619895935,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9533363580703736,0.3601275384426117,0.3412438631057739,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9582595825195312,0.3651835322380066,0.2556959688663482,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9192773103713988,0.3271696865558624,0.310250848531723,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7690184712409973,0.1908580213785171,0.8634392619132996,285.0226745605469,284.95001220703125,297.19110107421875,295.5069274902344,297.2330627441406,297.2659912109375,285.0199890136719,1.0,0.4518185555934906,0.7545026540756226,0.7545026540756226,1.0,1.0,-2.455500602722168,1.093138337135315,1.362362265586853,0.5328629016876221,0.9630696773529052,0.9630696773529052,0.0,81.97015380859375,122.0,55757.5,0.0,1183.88232421875,1.0,280.0425109863281,283.6592102050781,298.49249267578125,302.07159423828125,293.1499938964844,293.1499938964844,279.75,32447.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175882697105408,1.0,0.0,0.0,3.687580585479736,3.687604427337648,9.073531259673472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.212890625,0.0,1548.5245361328125,1895.4371337890625,0.0,2633.2412109375,0.911128580570221,1.0,0.0,3.0,1.0,0.0
17747100,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8759766221046448,0.3050165176391601,0.2754966616630554,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.929570496082306,0.3608864843845367,0.3424105048179626,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9343754053115844,0.365532636642456,0.2562805116176605,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8974304795265198,0.3279125690460205,0.3113880455493927,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7523905634880066,0.1911616921424865,0.8665504455566406,284.8766174316406,284.95001220703125,297.1663513183594,295.49627685546875,297.2201538085937,297.26275634765625,284.8689270019531,1.0,0.4579389691352844,0.7538022994995117,0.7538022994995117,1.0,1.0,-2.463497877120972,1.096781611442566,1.3667162656784058,0.5347722768783569,0.867860734462738,0.867860734462738,0.0,88.66195678710938,122.0,56701.4921875,0.0,1221.34814453125,1.0,279.7966003417969,283.4937744140625,298.5395202636719,302.2893371582031,293.1499938964844,293.1499938964844,279.75,36679.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250542283058167,1.0,0.0,0.0,3.67438554763794,3.674409866333008,9.008712709146494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.0771484375,0.0,1565.5865478515625,1895.4371337890625,0.0,2702.455322265625,0.9090389013290404,1.0,0.0,3.0,1.0,0.0
17747160,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8556031584739685,0.3049704730510711,0.2757821083068847,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9054571986198424,0.3614357113838196,0.3432740271091461,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9094324707984924,0.3656791150569916,0.256629079580307,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8765129446983337,0.3284554481506347,0.3122461140155792,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7361768484115601,0.1913131326436996,0.8688622713088989,284.8984069824219,284.95001220703125,297.1431884765625,295.486083984375,297.2068176269531,297.25738525390625,284.9024963378906,1.0,0.4644621312618255,0.752934455871582,0.752934455871582,1.0,1.0,-2.469107389450073,1.0992395877838137,1.3698676824569702,0.5360165238380432,0.8583443760871887,0.8583443760871887,0.0,96.44046783447266,142.0,56471.27734375,0.0,1260.748779296875,1.0,279.7576599121094,283.5296325683594,298.515869140625,302.2123413085937,293.1499938964844,293.1499938964844,280.04998779296875,38931.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276821970939636,1.0,0.0,0.0,3.5751988887786865,3.5752227306365967,8.528913326699694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.61328125,0.0,1473.0177001953125,1895.4371337890625,0.0,2726.879638671875,0.8910922408103943,1.0,0.0,3.0,1.0,0.0
17747220,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8234865069389343,0.3058967888355255,0.2769834697246551,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.869364321231842,0.3633187413215637,0.3454883694648742,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8723766207695007,0.3669752478599548,0.2578157186508178,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.843009889125824,0.3302443325519562,0.3143929839134216,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.708886444568634,0.1920000910758972,0.8744978308677673,285.02374267578125,284.95001220703125,297.10211181640625,295.46728515625,297.1871032714844,297.2550354003906,285.0212707519531,1.0,0.4785821139812469,0.7511987686157227,0.7511987686157227,1.0,1.0,-2.483980894088745,1.1059141159057615,1.3780667781829834,0.5393391847610474,0.9731537103652954,0.9731537103652954,0.0,113.13253021240234,145.0,56171.78515625,0.0,1349.4298095703125,1.0,280.0427551269531,283.6536560058594,298.4530944824219,302.0575256347656,293.1499938964844,293.1499938964844,279.75,32522.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209916949272156,1.0,0.0,0.0,3.7207860946655273,3.7208101749420166,9.237675158146884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.056640625,0.0,1586.832763671875,1895.4371337890625,0.0,2664.75927734375,0.918679177761078,1.0,0.0,3.0,1.0,0.0
17747280,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8234865069389343,0.3058967888355255,0.2769834697246551,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.869364321231842,0.3633187413215637,0.3454883694648742,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8723766207695007,0.3669752478599548,0.2578157186508178,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.843009889125824,0.3302443325519562,0.3143929839134216,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.708886444568634,0.1920000910758972,0.8744978308677673,285.02374267578125,284.95001220703125,297.10211181640625,295.46728515625,297.1871032714844,297.2550354003906,285.0212707519531,1.0,0.4785821139812469,0.7511987686157227,0.7511987686157227,1.0,1.0,-2.483980894088745,1.1059141159057615,1.3780667781829834,0.5393391847610474,0.9731537103652954,0.9731537103652954,0.0,113.13253021240234,145.0,56171.78515625,0.0,1349.4298095703125,1.0,280.0427551269531,283.6536560058594,298.4530944824219,302.0575256347656,293.1499938964844,293.1499938964844,279.75,32522.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209916949272156,1.0,0.0,0.0,3.7207860946655273,3.7208101749420166,9.237675158146884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.056640625,0.0,1586.832763671875,1895.4371337890625,0.0,2664.75927734375,0.918679177761078,1.0,0.0,3.0,1.0,0.0
17747340,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8045839667320251,0.3058461844921112,0.2776517570018768,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8497868776321411,0.3644261360168457,0.3472338616847992,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8521241545677185,0.3674051165580749,0.258657157421112,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8250474333763123,0.3313166499137878,0.3160886168479919,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6915953159332275,0.1922361254692077,0.8784511685371399,284.8936462402344,284.95001220703125,297.0688171386719,295.45086669921875,297.1671142578125,297.2459716796875,284.8977966308594,1.0,0.4880812764167785,0.7494630813598633,0.7494630813598633,1.0,1.0,-2.4946882724761963,1.1105440855026243,1.3841440677642822,0.5417563319206238,0.8637686967849731,0.8637686967849731,0.0,125.19131469726562,133.0,56866.86328125,0.0,1414.0859375,1.0,279.7570495605469,283.5179748535156,298.4797668457031,302.20074462890625,293.1499938964844,293.1499938964844,280.04998779296875,39014.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308790922164917,1.0,0.0,0.0,3.610334873199463,3.610358953475952,8.697376188138151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.2587890625,0.0,1511.79345703125,1895.4371337890625,0.0,2756.63037109375,0.8989761471748352,1.0,0.0,3.0,1.0,0.0
17747400,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8045839667320251,0.3058461844921112,0.2776517570018768,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8497868776321411,0.3644261360168457,0.3472338616847992,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8521241545677185,0.3674051165580749,0.258657157421112,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8250474333763123,0.3313166499137878,0.3160886168479919,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6915953159332275,0.1922361254692077,0.8784511685371399,284.8936462402344,284.95001220703125,297.0688171386719,295.45086669921875,297.1671142578125,297.2459716796875,284.8977966308594,1.0,0.4880812764167785,0.7494630813598633,0.7494630813598633,1.0,1.0,-2.4946882724761963,1.1105440855026243,1.3841440677642822,0.5417563319206238,0.8637686967849731,0.8637686967849731,0.0,125.19131469726562,133.0,56866.86328125,0.0,1414.0859375,1.0,279.7570495605469,283.5179748535156,298.4797668457031,302.20074462890625,293.1499938964844,293.1499938964844,280.04998779296875,39014.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308790922164917,1.0,0.0,0.0,3.610334873199463,3.610358953475952,8.697376188138151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.2587890625,0.0,1511.79345703125,1895.4371337890625,0.0,2756.63037109375,0.8989761471748352,1.0,0.0,3.0,1.0,0.0
17747460,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8016354441642761,0.306717187166214,0.278236448764801,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8474917411804199,0.3662084937095642,0.3487671613693237,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8493850827217102,0.3686684370040893,0.2593955993652344,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.822938084602356,0.3329980969429016,0.3175471425056457,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6891017556190491,0.1928161680698394,0.8808192610740662,285.0201110839844,284.95001220703125,297.04412841796875,295.43719482421875,297.155029296875,297.244140625,285.0175476074219,1.0,0.4903141558170318,0.7477469444274902,0.7477469444274902,1.0,1.0,-2.5027151107788086,1.113909125328064,1.3888059854507446,0.5433774590492249,0.97696852684021,0.97696852684021,0.0,127.65831756591795,121.0,56422.41015625,0.0,1434.88134765625,1.0,280.0429992675781,283.6451416015625,298.42022705078125,302.0413513183594,293.1499938964844,293.1499938964844,279.75,32759.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236253261566162,1.0,0.0,0.0,3.746470212936402,3.7464945316314697,9.365648452330788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.4091796875,0.0,1618.2838134765625,1895.4371337890625,0.0,2689.18798828125,0.924627959728241,1.0,0.0,3.0,1.0,0.0
17747520,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8016354441642761,0.306717187166214,0.278236448764801,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8474917411804199,0.3662084937095642,0.3487671613693237,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8493850827217102,0.3686684370040893,0.2593955993652344,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.822938084602356,0.3329980969429016,0.3175471425056457,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6891017556190491,0.1928161680698394,0.8808192610740662,285.0201110839844,284.95001220703125,297.04412841796875,295.43719482421875,297.155029296875,297.244140625,285.0175476074219,1.0,0.4903141558170318,0.7477469444274902,0.7477469444274902,1.0,1.0,-2.5027151107788086,1.113909125328064,1.3888059854507446,0.5433774590492249,0.97696852684021,0.97696852684021,0.0,127.65831756591795,121.0,56422.41015625,0.0,1434.88134765625,1.0,280.0429992675781,283.6451416015625,298.42022705078125,302.0413513183594,293.1499938964844,293.1499938964844,279.75,32759.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236253261566162,1.0,0.0,0.0,3.746470212936402,3.7464945316314697,9.365648452330788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.4091796875,0.0,1618.2838134765625,1895.4371337890625,0.0,2689.18798828125,0.924627959728241,1.0,0.0,3.0,1.0,0.0
17747580,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8071072697639465,0.3067447543144226,0.2783886790275574,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8537023067474365,0.3673213124275207,0.3499046564102173,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8551879525184631,0.36914923787117,0.2598228752613067,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.828788697719574,0.334073543548584,0.3186315298080444,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6941915154457092,0.1930782049894333,0.8819463849067688,284.8893737792969,284.95001220703125,297.0290222167969,295.42657470703125,297.14404296875,297.2366638183594,284.8935546875,1.0,0.4884679913520813,0.746030867099762,0.746030867099762,1.0,1.0,-2.5074424743652344,1.11565899848938,1.3917834758758545,0.5442654490470886,0.8641462922096252,0.8641462922096252,0.0,124.51470184326172,109.0,57008.35546875,0.0,1427.5400390625,1.0,279.75689697265625,283.5103454589844,298.4513854980469,302.1811218261719,293.1499938964844,293.1499938964844,280.04998779296875,39284.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326684236526489,1.0,0.0,0.0,3.626322269439697,3.6263468265533447,8.774575235293014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.7333984375,0.0,1531.3975830078125,1895.4371337890625,0.0,2773.2998046875,0.9027166962623596,1.0,0.0,3.0,1.0,0.0
17747640,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8071072697639465,0.3067447543144226,0.2783886790275574,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8537023067474365,0.3673213124275207,0.3499046564102173,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8551879525184631,0.36914923787117,0.2598228752613067,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.828788697719574,0.334073543548584,0.3186315298080444,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6941915154457092,0.1930782049894333,0.8819463849067688,284.8893737792969,284.95001220703125,297.0290222167969,295.42657470703125,297.14404296875,297.2366638183594,284.8935546875,1.0,0.4884679913520813,0.746030867099762,0.746030867099762,1.0,1.0,-2.5074424743652344,1.11565899848938,1.3917834758758545,0.5442654490470886,0.8641462922096252,0.8641462922096252,0.0,124.51470184326172,109.0,57008.35546875,0.0,1427.5400390625,1.0,279.75689697265625,283.5103454589844,298.4513854980469,302.1811218261719,293.1499938964844,293.1499938964844,280.04998779296875,39284.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326684236526489,1.0,0.0,0.0,3.626322269439697,3.6263468265533447,8.774575235293014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.7333984375,0.0,1531.3975830078125,1895.4371337890625,0.0,2773.2998046875,0.9027166962623596,1.0,0.0,3.0,1.0,0.0
17747700,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.812049150466919,0.3071445226669311,0.2783927917480469,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8592484593391418,0.3681572079658508,0.35037562251091,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8605350852012634,0.3697265684604645,0.2599645555019378,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8339253664016724,0.3348644375801086,0.319077581167221,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6988053917884827,0.1933552622795105,0.8821032643318176,285.0248107910156,284.95001220703125,297.0253295898437,295.4225769042969,297.1418762207031,297.2356872558594,285.0303039550781,1.0,0.4864849746227264,0.7451727986335754,0.7451727986335754,1.0,1.0,-2.508903980255127,1.1161142587661743,1.3927897214889526,0.5444055199623108,0.955792248249054,0.955792248249054,0.0,121.53004455566406,109.0,56318.6484375,0.0,1416.6617431640625,1.0,280.00164794921875,283.6568603515625,298.3910522460937,301.964599609375,293.1499938964844,293.1499938964844,280.04998779296875,34153.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264420628547668,1.0,0.0,0.0,3.674979686737061,3.67500352859497,9.01162593436311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.775390625,0.0,1547.223876953125,1895.4371337890625,0.0,2715.35009765625,0.9114087224006652,1.0,0.0,3.0,1.0,0.0
17747760,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8190839290618896,0.3077490925788879,0.2787389159202575,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8672499656677246,0.3691730499267578,0.351126492023468,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8683819770812988,0.3705106079578399,0.2603542506694793,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8412832021713257,0.3358235657215118,0.3197775781154632,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7054558396339417,0.1937588900327682,0.8829688429832458,285.0186462402344,284.95001220703125,297.0243530273437,295.41943359375,297.1420288085937,297.2368469238281,285.0163879394531,1.0,0.4841218590736389,0.7443791627883911,0.7443791627883911,1.0,1.0,-2.5125694274902344,1.1176350116729736,1.3949344158172607,0.5451464056968689,0.9773411750793456,0.9773411750793456,0.0,117.59495544433594,97.0,56509.3046875,0.0,1404.518310546875,1.0,280.0428161621094,283.6412658691406,298.3987121582031,302.0232238769531,293.1499938964844,293.1499938964844,279.75,32922.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246353268623352,1.0,0.0,0.0,3.7557740211486816,3.755798578262329,9.412222539140204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.3203125,0.0,1630.36865234375,1895.4371337890625,0.0,2698.564697265625,0.9269228577613832,1.0,0.0,3.0,1.0,0.0
17747820,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8348581790924072,0.3078913986682892,0.2787896394729614,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8862073421478271,0.3703511953353882,0.3521082401275635,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8869233131408691,0.3710752427577972,0.2606803476810455,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8587939739227295,0.3369641900062561,0.3207063376903534,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7201388478279114,0.194126084446907,0.8835363984107971,284.8896484375,284.95001220703125,297.0310363769531,295.4160461425781,297.1417236328125,297.2310791015625,284.8932189941406,1.0,0.4782935678958893,0.7427917718887329,0.7427917718887329,1.0,1.0,-2.5160059928894043,1.1187832355499268,1.3972227573394775,0.5457475185394287,0.8654643297195435,0.8654643297195435,0.0,108.91475677490234,85.0,57108.16796875,0.0,1371.6954345703125,1.0,279.7572937011719,283.5062561035156,298.4378356933594,302.1712951660156,293.1499938964844,293.1499938964844,280.04998779296875,39215.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331020474433899,1.0,0.0,0.0,3.637251377105713,3.63727593421936,8.827545343592647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.6533203125,0.0,1543.003173828125,1895.4371337890625,0.0,2777.341064453125,0.9049145579338074,1.0,0.0,3.0,1.0,0.0
17747880,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8348581790924072,0.3078913986682892,0.2787896394729614,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8862073421478271,0.3703511953353882,0.3521082401275635,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8869233131408691,0.3710752427577972,0.2606803476810455,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8587939739227295,0.3369641900062561,0.3207063376903534,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7201388478279114,0.194126084446907,0.8835363984107971,284.8896484375,284.95001220703125,297.0310363769531,295.4160461425781,297.1417236328125,297.2310791015625,284.8932189941406,1.0,0.4782935678958893,0.7427917718887329,0.7427917718887329,1.0,1.0,-2.5160059928894043,1.1187832355499268,1.3972227573394775,0.5457475185394287,0.8654643297195435,0.8654643297195435,0.0,108.91475677490234,85.0,57108.16796875,0.0,1371.6954345703125,1.0,279.7572937011719,283.5062561035156,298.4378356933594,302.1712951660156,293.1499938964844,293.1499938964844,280.04998779296875,39215.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331020474433899,1.0,0.0,0.0,3.637251377105713,3.63727593421936,8.827545343592647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.6533203125,0.0,1543.003173828125,1895.4371337890625,0.0,2777.341064453125,0.9049145579338074,1.0,0.0,3.0,1.0,0.0
17747940,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8576155304908752,0.3089818656444549,0.2791022658348083,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.91343492269516,0.3722558319568634,0.35325488448143,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9137677550315856,0.3724990487098694,0.2611645758152008,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8840873837471008,0.3387666642665863,0.321776807308197,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7391316294670105,0.1948946714401245,0.8843644857406616,285.02117919921875,284.95001220703125,297.04998779296875,295.416748046875,297.15093994140625,297.23260498046875,285.01885986328125,1.0,0.4715310335159302,0.7412044405937195,0.7412044405937195,1.0,1.0,-2.520616054534912,1.1205109357833862,1.400105118751526,0.5465265512466431,0.9811086654663086,0.9811086654663086,0.0,98.6954116821289,73.0,56611.7421875,0.0,1333.6484375,1.0,280.04315185546875,283.6395263671875,298.394287109375,302.0226745605469,293.1499938964844,293.1499938964844,279.75,32897.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247402310371399,1.0,0.0,0.0,3.764854907989502,3.764879465103149,9.457792202738348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.4765625,0.0,1640.8026123046875,1895.4371337890625,0.0,2699.538818359375,0.9288901686668396,1.0,0.0,3.0,1.0,0.0
17748000,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8576155304908752,0.3089818656444549,0.2791022658348083,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.91343492269516,0.3722558319568634,0.35325488448143,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9137677550315856,0.3724990487098694,0.2611645758152008,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8840873837471008,0.3387666642665863,0.321776807308197,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7391316294670105,0.1948946714401245,0.8843644857406616,285.02117919921875,284.95001220703125,297.04998779296875,295.416748046875,297.15093994140625,297.23260498046875,285.01885986328125,1.0,0.4715310335159302,0.7412044405937195,0.7412044405937195,1.0,1.0,-2.520616054534912,1.1205109357833862,1.400105118751526,0.5465265512466431,0.9811086654663086,0.9811086654663086,0.0,98.6954116821289,73.0,56611.7421875,0.0,1333.6484375,1.0,280.04315185546875,283.6395263671875,298.394287109375,302.0226745605469,293.1499938964844,293.1499938964844,279.75,32897.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247402310371399,1.0,0.0,0.0,3.764854907989502,3.764879465103149,9.457792202738348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.4765625,0.0,1640.8026123046875,1895.4371337890625,0.0,2699.538818359375,0.9288901686668396,1.0,0.0,3.0,1.0,0.0
17748060,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8881000280380249,0.3091743588447571,0.2791400551795959,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9514108896255492,0.3734574913978576,0.354195088148117,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9512220621109008,0.3730936050415039,0.2614655494689941,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.918013870716095,0.3399309515953064,0.3226634860038757,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7643436193466187,0.1953229755163192,0.8848876953125,284.8901672363281,284.95001220703125,297.07550048828125,295.4197082519531,297.1596069335937,297.2277526855469,284.8942565917969,1.0,0.4642101228237152,0.7396231293678284,0.7396231293678284,1.0,1.0,-2.523853302001953,1.1215451955795288,1.4023081064224243,0.5470914840698242,0.8691789507865906,0.8691789507865906,0.0,88.06275177001953,76.0,57247.39453125,0.0,1291.9735107421875,1.0,279.7567443847656,283.5023193359375,298.4418640136719,302.1817321777344,293.1499938964844,293.1499938964844,280.04998779296875,39194.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332436680793762,1.0,0.0,0.0,3.649281024932861,3.649305582046509,8.886032674126909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.67578125,0.0,1556.2667236328125,1895.4371337890625,0.0,2778.661376953125,0.9077209234237672,1.0,0.0,3.0,1.0,0.0
17748120,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8881000280380249,0.3091743588447571,0.2791400551795959,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9514108896255492,0.3734574913978576,0.354195088148117,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9512220621109008,0.3730936050415039,0.2614655494689941,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.918013870716095,0.3399309515953064,0.3226634860038757,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7643436193466187,0.1953229755163192,0.8848876953125,284.8901672363281,284.95001220703125,297.07550048828125,295.4197082519531,297.1596069335937,297.2277526855469,284.8942565917969,1.0,0.4642101228237152,0.7396231293678284,0.7396231293678284,1.0,1.0,-2.523853302001953,1.1215451955795288,1.4023081064224243,0.5470914840698242,0.8691789507865906,0.8691789507865906,0.0,88.06275177001953,76.0,57247.39453125,0.0,1291.9735107421875,1.0,279.7567443847656,283.5023193359375,298.4418640136719,302.1817321777344,293.1499938964844,293.1499938964844,280.04998779296875,39194.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332436680793762,1.0,0.0,0.0,3.649281024932861,3.649305582046509,8.886032674126909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.67578125,0.0,1556.2667236328125,1895.4371337890625,0.0,2778.661376953125,0.9077209234237672,1.0,0.0,3.0,1.0,0.0
17748180,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9101089239120485,0.3102768361568451,0.2796326577663421,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9750998616218568,0.3753612637519836,0.3555160760879516,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9745158553123474,0.374517560005188,0.2620797753334045,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9440711140632628,0.3417316675186157,0.3239083588123321,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7827854156494141,0.1961164474487304,0.8866892457008362,285.02471923828125,284.95001220703125,297.1012878417969,295.4228515625,297.1722412109375,297.229736328125,285.02252197265625,1.0,0.4612925946712494,0.738041877746582,0.738041877746582,1.0,1.0,-2.530421733856201,1.124197483062744,1.406224250793457,0.5483521819114685,0.98808091878891,0.98808091878891,0.0,82.30449676513672,79.0,56795.53125,0.0,1275.2947998046875,1.0,280.0432434082031,283.6371459960937,298.4016418457031,302.0399169921875,293.1499938964844,293.1499938964844,279.75,32848.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251085877418518,1.0,0.0,0.0,3.779641151428223,3.779665946960449,9.532228091302386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.95703125,0.0,1657.8194580078125,1895.4371337890625,0.0,2702.9599609375,0.9322115182876588,1.0,0.0,3.0,1.0,0.0
17748240,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9101089239120485,0.3102768361568451,0.2796326577663421,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9750998616218568,0.3753612637519836,0.3555160760879516,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9745158553123474,0.374517560005188,0.2620797753334045,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9440711140632628,0.3417316675186157,0.3239083588123321,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7827854156494141,0.1961164474487304,0.8866892457008362,285.02471923828125,284.95001220703125,297.1012878417969,295.4228515625,297.1722412109375,297.229736328125,285.02252197265625,1.0,0.4612925946712494,0.738041877746582,0.738041877746582,1.0,1.0,-2.530421733856201,1.124197483062744,1.406224250793457,0.5483521819114685,0.98808091878891,0.98808091878891,0.0,82.30449676513672,79.0,56795.53125,0.0,1275.2947998046875,1.0,280.0432434082031,283.6371459960937,298.4016418457031,302.0399169921875,293.1499938964844,293.1499938964844,279.75,32848.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251085877418518,1.0,0.0,0.0,3.779641151428223,3.779665946960449,9.532228091302386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.95703125,0.0,1657.8194580078125,1895.4371337890625,0.0,2702.9599609375,0.9322115182876588,1.0,0.0,3.0,1.0,0.0
17748300,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9176137447357178,0.3104660212993622,0.2799814939498901,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9817966818809508,0.3760429322719574,0.3562926650047302,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9810526371002196,0.374909371137619,0.262477308511734,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9520864486694336,0.3423864245414734,0.3246430456638336,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7887197136878967,0.1963821798563003,0.888081967830658,284.87652587890625,284.95001220703125,297.11431884765625,295.424560546875,297.1772766113281,297.2283935546875,284.8685913085937,1.0,0.4608678519725799,0.7372512221336365,0.7372512221336365,1.0,1.0,-2.53481125831604,1.1260305643081665,1.408780813217163,0.5493467450141907,0.8918725252151489,0.8918725252151489,0.0,80.82302856445312,79.0,57779.8515625,0.0,1274.3165283203125,1.0,279.7945556640625,283.4672241210937,298.46099853515625,302.2708435058594,293.1499938964844,293.1499938964844,279.75,36550.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318935632705688,1.0,0.0,0.0,3.7703733444213854,3.770398616790772,9.485538612352684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.505859375,0.0,1675.510498046875,1895.4371337890625,0.0,2766.080078125,0.9306897521018982,1.0,0.0,3.0,1.0,0.0
17748360,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9202024936676024,0.310403823852539,0.2799536287784576,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9842634797096252,0.3765006363391876,0.3567532896995544,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9833025932312012,0.3750470876693725,0.2625990808010101,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9551194310188292,0.3428317606449127,0.3250902593135834,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7909166812896729,0.1965008229017257,0.8887053728103638,284.8904113769531,284.95001220703125,297.1274108886719,295.4263000488281,297.1810913085937,297.2247009277344,284.8943176269531,1.0,0.4608064889907837,0.7364336848258972,0.7364336848258972,1.0,1.0,-2.536766290664673,1.1266920566558838,1.4100743532180786,0.5497002005577087,0.8757194876670837,0.8757194876670837,0.0,80.31927490234375,97.0,57533.02734375,0.0,1274.553955078125,1.0,279.7569274902344,283.49468994140625,298.450439453125,302.20709228515625,293.1499938964844,293.1499938964844,280.04998779296875,38968.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340058922767639,1.0,0.0,0.0,3.675379514694214,3.67540431022644,9.013587600747996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.34765625,0.0,1583.95458984375,1895.4371337890625,0.0,2785.767333984375,0.91318941116333,1.0,0.0,3.0,1.0,0.0
17748420,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9005659818649292,0.3113787472248077,0.2807529270648956,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9670820236206056,0.3782939612865448,0.3584112823009491,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.965535581111908,0.3763539791107178,0.2634578347206116,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9349896907806396,0.3445182144641876,0.3266693949699402,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7754611968994141,0.1971842348575592,0.8921387195587158,285.0299377441406,284.95001220703125,297.1539306640625,295.4300842285156,297.193603515625,297.2259216308594,285.0279235839844,1.0,0.4665550589561462,0.7347986102104187,0.7347986102104187,1.0,1.0,-2.5467638969421387,1.1309479475021362,1.415816068649292,0.5518103241920471,0.999640166759491,0.999640166759491,0.0,85.70089721679688,115.0,57123.84375,0.0,1310.3154296875,1.0,280.0434265136719,283.634033203125,298.41070556640625,302.0683898925781,293.1499938964844,293.1499938964844,279.75,32795.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826263427734375,1.0,0.0,0.0,3.80485725402832,3.804882287979126,9.659842135079089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.5126953125,0.0,1687.3818359375,1895.4371337890625,0.0,2713.68994140625,0.937890648841858,1.0,0.0,3.0,1.0,0.0
17748480,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9005659818649292,0.3113787472248077,0.2807529270648956,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9670820236206056,0.3782939612865448,0.3584112823009491,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.965535581111908,0.3763539791107178,0.2634578347206116,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9349896907806396,0.3445182144641876,0.3266693949699402,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7754611968994141,0.1971842348575592,0.8921387195587158,285.0299377441406,284.95001220703125,297.1539306640625,295.4300842285156,297.193603515625,297.2259216308594,285.0279235839844,1.0,0.4665550589561462,0.7347986102104187,0.7347986102104187,1.0,1.0,-2.5467638969421387,1.1309479475021362,1.415816068649292,0.5518103241920471,0.999640166759491,0.999640166759491,0.0,85.70089721679688,115.0,57123.84375,0.0,1310.3154296875,1.0,280.0434265136719,283.634033203125,298.41070556640625,302.0683898925781,293.1499938964844,293.1499938964844,279.75,32795.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826263427734375,1.0,0.0,0.0,3.80485725402832,3.804882287979126,9.659842135079089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.5126953125,0.0,1687.3818359375,1895.4371337890625,0.0,2713.68994140625,0.937890648841858,1.0,0.0,3.0,1.0,0.0
17748540,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8688305020332336,0.3113207817077636,0.2814053893089294,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9312387108802797,0.3792710900306701,0.3600162267684936,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9289665222167968,0.3767106235027313,0.2642436325550079,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8996192216873169,0.3454479575157165,0.3282123506069183,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.74942946434021,0.1973976343870163,0.8958495259284973,284.8895568847656,284.95001220703125,297.1808776855469,295.4342041015625,297.2021484375,297.2197265625,284.8935852050781,1.0,0.4757921695709228,0.7331635355949402,0.7331635355949402,1.0,1.0,-2.556739330291748,1.135148286819458,1.4215909242630005,0.5540667176246643,0.8856208324432373,0.8856208324432373,0.0,96.48811340332033,133.0,57982.8515625,0.0,1369.86767578125,1.0,279.7562255859375,283.4835510253906,298.4607849121094,302.24420166015625,293.1499938964844,293.1499938964844,280.04998779296875,38749.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355982303619385,1.0,0.0,0.0,3.714221477508545,3.7142467498779297,9.205107858178962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.2998046875,0.0,1626.7340087890625,1895.4371337890625,0.0,2800.61865234375,0.9216195344924928,1.0,0.0,3.0,1.0,0.0
17748600,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8688305020332336,0.3113207817077636,0.2814053893089294,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9312387108802797,0.3792710900306701,0.3600162267684936,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9289665222167968,0.3767106235027313,0.2642436325550079,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8996192216873169,0.3454479575157165,0.3282123506069183,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.74942946434021,0.1973976343870163,0.8958495259284973,284.8895568847656,284.95001220703125,297.1808776855469,295.4342041015625,297.2021484375,297.2197265625,284.8935852050781,1.0,0.4757921695709228,0.7331635355949402,0.7331635355949402,1.0,1.0,-2.556739330291748,1.135148286819458,1.4215909242630005,0.5540667176246643,0.8856208324432373,0.8856208324432373,0.0,96.48811340332033,133.0,57982.8515625,0.0,1369.86767578125,1.0,279.7562255859375,283.4835510253906,298.4607849121094,302.24420166015625,293.1499938964844,293.1499938964844,280.04998779296875,38749.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355982303619385,1.0,0.0,0.0,3.714221477508545,3.7142467498779297,9.205107858178962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.2998046875,0.0,1626.7340087890625,1895.4371337890625,0.0,2800.61865234375,0.9216195344924928,1.0,0.0,3.0,1.0,0.0
17748660,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8393461108207703,0.3121134638786316,0.2823286950588226,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8958988785743713,0.3808930814266205,0.3618223071098327,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8935360312461853,0.3778159916400909,0.2651940286159515,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8681939244270325,0.3469335734844208,0.3299191892147064,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7252888679504395,0.1978761702775955,0.8998857140541077,285.03594970703125,284.95001220703125,297.20831298828125,295.43878173828125,297.21435546875,297.2196655273437,285.0346069335937,1.0,0.4870164394378662,0.7314038276672363,0.7314038276672363,1.0,1.0,-2.56805419921875,1.1399686336517334,1.4280856847763062,0.5564793944358826,1.0,1.0,0.0,110.08824157714844,151.0,57539.90234375,0.0,1443.947509765625,1.0,280.04364013671875,283.63067626953125,298.4208068847656,302.1053161621094,293.1499938964844,293.1499938964844,279.75,33121.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281415700912476,1.0,0.0,0.0,3.8353312015533447,3.8353564739227295,9.815197472562431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.9990234375,0.0,1726.6644287109375,1895.4371337890625,0.0,2731.152099609375,0.9448700547218324,1.0,0.0,3.0,1.0,0.0
