time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8393461108207703,0.3121134638786316,0.2823286950588226,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8958988785743713,0.3808930814266205,0.3618223071098327,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8935360312461853,0.3778159916400909,0.2651940286159515,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8681939244270325,0.3469335734844208,0.3299191892147064,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7252888679504395,0.1978761702775955,0.8998857140541077,285.03594970703125,284.95001220703125,297.20831298828125,295.43878173828125,297.21435546875,297.2196655273437,285.0346069335937,1.0,0.4870164394378662,0.7314038276672363,0.7314038276672363,1.0,1.0,-2.56805419921875,1.1399686336517334,1.4280856847763062,0.5564793944358826,1.0,1.0,0.0,110.08824157714844,151.0,57539.90234375,0.0,1443.947509765625,1.0,280.04364013671875,283.63067626953125,298.4208068847656,302.1053161621094,293.1499938964844,293.1499938964844,279.75,33121.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281415700912476,1.0,0.0,0.0,3.8353312015533447,3.8353564739227295,9.815197472562431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.9990234375,0.0,1726.6644287109375,1895.4371337890625,0.0,2731.152099609375,0.9448700547218324,1.0,0.0,3.0,1.0,0.0
17748780,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8131935000419617,0.3119365274906158,0.2830561101436615,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8662525415420532,0.38173708319664,0.3634970486164093,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8635819554328918,0.3779830634593963,0.2659975886344909,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8407180309295654,0.3476676344871521,0.3314804136753082,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7017636895179749,0.1979040801525116,0.9036958813667296,284.8910217285156,284.95001220703125,297.2362976074219,295.4438171386719,297.2228698730469,297.212646484375,284.89410400390625,1.0,0.4993676543235779,0.7296441793441772,0.7296441793441772,1.0,1.0,-2.578367233276367,1.1442664861679075,1.434100866317749,0.5587669610977173,0.8973121047019958,0.8973121047019958,0.0,125.91595458984376,154.0,58487.01171875,0.0,1527.099365234375,1.0,279.7567443847656,283.4726257324219,298.4705505371094,302.28497314453125,293.1499938964844,293.1499938964844,280.04998779296875,38401.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375102877616882,1.0,0.0,0.0,3.758867740631104,3.7588932514190674,9.427735108147316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.4501953125,0.0,1676.1995849609375,1895.4371337890625,0.0,2818.462890625,0.9312947392463684,1.0,0.0,3.0,1.0,0.0
17748840,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8131935000419617,0.3119365274906158,0.2830561101436615,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8662525415420532,0.38173708319664,0.3634970486164093,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8635819554328918,0.3779830634593963,0.2659975886344909,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8407180309295654,0.3476676344871521,0.3314804136753082,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7017636895179749,0.1979040801525116,0.9036958813667296,284.8910217285156,284.95001220703125,297.2362976074219,295.4438171386719,297.2228698730469,297.212646484375,284.89410400390625,1.0,0.4993676543235779,0.7296441793441772,0.7296441793441772,1.0,1.0,-2.578367233276367,1.1442664861679075,1.434100866317749,0.5587669610977173,0.8973121047019958,0.8973121047019958,0.0,125.91595458984376,154.0,58487.01171875,0.0,1527.099365234375,1.0,279.7567443847656,283.4726257324219,298.4705505371094,302.28497314453125,293.1499938964844,293.1499938964844,280.04998779296875,38401.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375102877616882,1.0,0.0,0.0,3.758867740631104,3.7588932514190674,9.427735108147316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.4501953125,0.0,1676.1995849609375,1895.4371337890625,0.0,2818.462890625,0.9312947392463684,1.0,0.0,3.0,1.0,0.0
17748900,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8038915395736694,0.3121691346168518,0.2832527756690979,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8567327857017517,0.3823879659175873,0.3641517460346222,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8539034724235535,0.3783266842365265,0.2662466168403625,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8319540619850159,0.348222553730011,0.3320680260658264,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.6933371424674988,0.1980000734329223,0.90479838848114,285.0335998535156,284.95001220703125,297.25048828125,295.446533203125,297.2283935546875,297.2111511230469,285.0398254394531,1.0,0.5037356019020081,0.7287642955780029,0.7287642955780029,1.0,1.0,-2.58171820640564,1.1455610990524292,1.4361571073532104,0.5593900680541992,0.9950896501541138,0.9950896501541138,0.0,132.0675048828125,154.0,57756.921875,0.0,1558.6995849609375,1.0,280.0047302246094,283.6285705566406,298.418212890625,302.0764465332031,293.1499938964844,293.1499938964844,280.04998779296875,34152.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316726088523865,1.0,0.0,0.0,3.800238609313965,3.8002636432647705,9.6364044566144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.8466796875,0.0,1692.4337158203125,1895.4371337890625,0.0,2764.021240234375,0.9393524527549744,1.0,0.0,3.0,1.0,0.0
17748960,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7976177334785461,0.3126564621925354,0.2837954461574554,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8505747318267822,0.3832586705684662,0.365088015794754,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8476084470748901,0.3789122998714447,0.2667378485202789,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.826215386390686,0.3489719927310943,0.3328987956047058,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.6876971125602722,0.1982285380363464,0.906474232673645,285.0410461425781,284.95001220703125,297.2648620605469,295.44940185546875,297.2352905273437,297.21209716796875,285.0406188964844,1.0,0.5075289607048035,0.7278385162353516,0.7278385162353516,1.0,1.0,-2.5870954990386963,1.1478062868118286,1.439289093017578,0.5605083703994751,1.0,1.0,0.0,136.75698852539062,142.0,57918.4375,0.0,1586.7255859375,1.0,280.0433959960937,283.6274108886719,298.431396484375,302.1409912109375,293.1499938964844,293.1499938964844,279.75,33614.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301202654838562,1.0,0.0,0.0,3.862658262252808,3.862684011459351,9.955564337360556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.9873046875,0.0,1763.99462890625,1895.4371337890625,0.0,2749.5654296875,0.9514212608337402,1.0,0.0,3.0,1.0,0.0
17749020,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7952501773834229,0.3125245273113251,0.284036785364151,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8488078117370605,0.3840938508510589,0.3662035763263702,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8453895449638367,0.3790166079998016,0.267086774110794,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8244897127151489,0.3496245741844177,0.3338272273540497,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6856182217597961,0.1982071697711944,0.9073950052261353,284.88677978515625,284.95001220703125,297.2940979003906,295.4555358886719,297.24468994140625,297.2056579589844,284.8900146484375,1.0,0.5088657140731812,0.7259868383407593,0.7259868383407593,1.0,1.0,-2.5913779735565186,1.149164795875549,1.4422131776809692,0.5612375736236572,0.9019312858581544,0.9019312858581544,0.0,138.70590209960938,130.0,58799.953125,0.0,1601.232177734375,1.0,279.7557983398437,283.4605407714844,298.4812316894531,302.3175964355469,293.1499938964844,293.1499938964844,279.45001220703125,38491.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391152620315552,1.0,0.0,0.0,3.789945125579834,3.789970874786377,9.584272220308776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.0712890625,0.0,1713.867919921875,1895.4371337890625,0.0,2833.450439453125,0.9382254481315612,1.0,0.0,3.0,1.0,0.0
17749080,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7952501773834229,0.3125245273113251,0.284036785364151,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8488078117370605,0.3840938508510589,0.3662035763263702,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8453895449638367,0.3790166079998016,0.267086774110794,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8244897127151489,0.3496245741844177,0.3338272273540497,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6856182217597961,0.1982071697711944,0.9073950052261353,284.88677978515625,284.95001220703125,297.2940979003906,295.4555358886719,297.24468994140625,297.2056579589844,284.8900146484375,1.0,0.5088657140731812,0.7259868383407593,0.7259868383407593,1.0,1.0,-2.5913779735565186,1.149164795875549,1.4422131776809692,0.5612375736236572,0.9019312858581544,0.9019312858581544,0.0,138.70590209960938,130.0,58799.953125,0.0,1601.232177734375,1.0,279.7557983398437,283.4605407714844,298.4812316894531,302.3175964355469,293.1499938964844,293.1499938964844,279.45001220703125,38491.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391152620315552,1.0,0.0,0.0,3.789945125579834,3.789970874786377,9.584272220308776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.0712890625,0.0,1713.867919921875,1895.4371337890625,0.0,2833.450439453125,0.9382254481315612,1.0,0.0,3.0,1.0,0.0
17749140,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7998086214065552,0.3123065233230591,0.283605694770813,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8541290163993835,0.3847661018371582,0.3666281700134277,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8501113653182983,0.3789488077163696,0.2668747007846832,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8293575048446655,0.3501082360744476,0.3340845704078674,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6896779537200928,0.1980579495429992,0.9059349298477172,284.88580322265625,284.95001220703125,297.3240051269531,295.4623107910156,297.2539367675781,297.1983642578125,284.8890686035156,1.0,0.5061199069023132,0.7241352200508118,0.7241352200508118,1.0,1.0,-2.5896706581115723,1.1476786136627195,1.4419920444488523,0.560322642326355,0.8312473893165588,0.8312473893165588,0.0,135.26576232910156,118.0,58773.47265625,0.0,1583.6890869140625,1.0,279.457763671875,283.44805908203125,298.4685974121094,302.3139343261719,293.1499938964844,293.1499938964844,279.75,41512.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430208563804626,1.0,0.0,0.0,3.5188474655151367,3.518871307373047,8.262171036221844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.9033203125,0.0,1431.8564453125,1895.4371337890625,0.0,2869.951904296875,0.8817126154899597,1.0,0.0,3.0,1.0,0.0
17749200,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7998086214065552,0.3123065233230591,0.283605694770813,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8541290163993835,0.3847661018371582,0.3666281700134277,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8501113653182983,0.3789488077163696,0.2668747007846832,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8293575048446655,0.3501082360744476,0.3340845704078674,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6896779537200928,0.1980579495429992,0.9059349298477172,284.88580322265625,284.95001220703125,297.3240051269531,295.4623107910156,297.2539367675781,297.1983642578125,284.8890686035156,1.0,0.5061199069023132,0.7241352200508118,0.7241352200508118,1.0,1.0,-2.5896706581115723,1.1476786136627195,1.4419920444488523,0.560322642326355,0.8312473893165588,0.8312473893165588,0.0,135.26576232910156,118.0,58773.47265625,0.0,1583.6890869140625,1.0,279.457763671875,283.44805908203125,298.4685974121094,302.3139343261719,293.1499938964844,293.1499938964844,279.75,41512.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430208563804626,1.0,0.0,0.0,3.5188474655151367,3.518871307373047,8.262171036221844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.9033203125,0.0,1431.8564453125,1895.4371337890625,0.0,2869.951904296875,0.8817126154899597,1.0,0.0,3.0,1.0,0.0
17749260,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8122810125350952,0.3134114444255829,0.2840679883956909,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8675991892814636,0.3865448832511902,0.3677724301815033,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8629600405693054,0.3801456391811371,0.2672960162162781,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.841640055179596,0.3516090214252472,0.3349834978580475,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.700666606426239,0.1985697448253631,0.9060676097869872,285.0018615722656,284.95001220703125,297.35467529296875,295.4697265625,297.2695007324219,297.2018737792969,285.0009765625,1.0,0.5012843608856201,0.7224283218383789,0.7224283218383789,1.0,1.0,-2.5933408737182617,1.1488116979599,1.4445290565490725,0.560739278793335,0.9286126494407654,0.9286126494407654,0.0,127.62822723388672,106.0,58283.40625,0.0,1554.9918212890625,1.0,279.741455078125,283.56884765625,298.4380187988281,302.16949462890625,293.1499938964844,293.1499938964844,279.45001220703125,33691.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325408101081848,1.0,0.0,0.0,3.639918565750122,3.639941930770874,8.840495411277516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.9873046875,0.0,1504.7545166015625,1895.4371337890625,0.0,2772.11083984375,0.90139639377594,1.0,0.0,3.0,1.0,0.0
17749320,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8122810125350952,0.3134114444255829,0.2840679883956909,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8675991892814636,0.3865448832511902,0.3677724301815033,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8629600405693054,0.3801456391811371,0.2672960162162781,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.841640055179596,0.3516090214252472,0.3349834978580475,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.700666606426239,0.1985697448253631,0.9060676097869872,285.0018615722656,284.95001220703125,297.35467529296875,295.4697265625,297.2695007324219,297.2018737792969,285.0009765625,1.0,0.5012843608856201,0.7224283218383789,0.7224283218383789,1.0,1.0,-2.5933408737182617,1.1488116979599,1.4445290565490725,0.560739278793335,0.9286126494407654,0.9286126494407654,0.0,127.62822723388672,106.0,58283.40625,0.0,1554.9918212890625,1.0,279.741455078125,283.56884765625,298.4380187988281,302.16949462890625,293.1499938964844,293.1499938964844,279.45001220703125,33691.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325408101081848,1.0,0.0,0.0,3.639918565750122,3.639941930770874,8.840495411277516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.9873046875,0.0,1504.7545166015625,1895.4371337890625,0.0,2772.11083984375,0.90139639377594,1.0,0.0,3.0,1.0,0.0
17749380,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8273249864578247,0.3136227130889892,0.2841348946094513,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8855195045471191,0.3876380622386932,0.3686310946941376,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8801542520523071,0.3805336952209472,0.2674629390239715,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8580480813980103,0.3524926006793976,0.3356293439865112,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7147964835166931,0.1987935453653335,0.9058186411857604,284.9115295410156,284.95001220703125,297.3861694335937,295.4779052734375,297.2819519042969,297.1992492675781,284.9142150878906,1.0,0.4951659739017486,0.7207214832305908,0.7207214832305908,1.0,1.0,-2.5951366424560547,1.149018168449402,1.4461183547973633,0.5607905983924866,0.844912052154541,0.844912052154541,0.0,118.51441192626952,94.0,58768.42578125,0.0,1517.1326904296875,1.0,279.4579162597656,283.4684143066406,298.4916687011719,302.3247985839844,293.1499938964844,293.1499938964844,279.75,39099.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392621278762817,1.0,0.0,0.0,3.501405477523804,3.501428842544556,8.18046771655645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.3447265625,0.0,1396.292236328125,1895.4371337890625,0.0,2834.822021484375,0.8752270340919495,1.0,0.0,3.0,1.0,0.0
17749440,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8273249864578247,0.3136227130889892,0.2841348946094513,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8855195045471191,0.3876380622386932,0.3686310946941376,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8801542520523071,0.3805336952209472,0.2674629390239715,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8580480813980103,0.3524926006793976,0.3356293439865112,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7147964835166931,0.1987935453653335,0.9058186411857604,284.9115295410156,284.95001220703125,297.3861694335937,295.4779052734375,297.2819519042969,297.1992492675781,284.9142150878906,1.0,0.4951659739017486,0.7207214832305908,0.7207214832305908,1.0,1.0,-2.5951366424560547,1.149018168449402,1.4461183547973633,0.5607905983924866,0.844912052154541,0.844912052154541,0.0,118.51441192626952,94.0,58768.42578125,0.0,1517.1326904296875,1.0,279.4579162597656,283.4684143066406,298.4916687011719,302.3247985839844,293.1499938964844,293.1499938964844,279.75,39099.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392621278762817,1.0,0.0,0.0,3.501405477523804,3.501428842544556,8.18046771655645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.3447265625,0.0,1396.292236328125,1895.4371337890625,0.0,2834.822021484375,0.8752270340919495,1.0,0.0,3.0,1.0,0.0
17749500,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8364123702049255,0.3140748739242553,0.2841482162475586,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8965559005737305,0.388454407453537,0.3690270483493805,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8908271789550781,0.3810402452945709,0.2675212919712066,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8683210015296936,0.3531790375709533,0.3359183371067047,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7227475643157959,0.1990475356578827,0.905560314655304,285.02978515625,284.95001220703125,297.4022216796875,295.4822692871094,297.2896728515625,297.2002868652344,285.0336303710937,1.0,0.4917470812797546,0.719868004322052,0.719868004322052,1.0,1.0,-2.595731258392334,1.1489886045455933,1.4467427730560305,0.5606640577316284,0.9295538663864136,0.9295538663864136,0.0,113.48577880859376,94.0,58172.2578125,0.0,1495.6922607421875,1.0,279.6987609863281,283.5968017578125,298.4465637207031,302.1294250488281,293.1499938964844,293.1499938964844,279.75,33791.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329798579216003,1.0,0.0,0.0,3.5614187717437744,3.561441421508789,8.463292715532589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.4345703125,0.0,1420.709228515625,1895.4371337890625,0.0,2776.202392578125,0.8857330083847046,1.0,0.0,3.0,1.0,0.0
17749560,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.84779953956604,0.3146536350250244,0.2844471335411072,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9103423953056335,0.389390766620636,0.3696708679199219,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9039949774742126,0.3816793262958526,0.2677906155586242,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8810938000679016,0.3539790213108063,0.336434006690979,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7322160005569458,0.1993905752897262,0.905953288078308,285.0133361816406,284.95001220703125,297.4184875488281,295.48681640625,297.2981872558594,297.2026672363281,285.0108642578125,1.0,0.4882612824440002,0.7190250754356384,0.7190250754356384,1.0,1.0,-2.598278284072876,1.1498860120773315,1.4483922719955444,0.5610541701316833,0.9438396692276,0.9438396692276,0.0,108.01104736328124,82.0,58402.26171875,0.0,1474.8748779296875,1.0,279.74188232421875,283.5732727050781,298.4646911621094,302.20269775390625,293.1499938964844,293.1499938964844,279.45001220703125,32753.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311945199966431,1.0,0.0,0.0,3.6457226276397705,3.6457462310791016,8.868712484400021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.4443359375,0.0,1504.150634765625,1895.4371337890625,0.0,2759.568359375,0.9019679427146912,1.0,0.0,3.0,1.0,0.0
17749620,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.873907208442688,0.3147734403610229,0.284384548664093,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9439437985420228,0.3904073238372803,0.3704110085964203,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9363431334495544,0.3819749057292938,0.2678582370281219,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.910216987133026,0.3547962009906769,0.3369707763195038,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7536762952804565,0.1996300965547561,0.9055585861206056,284.9056091308594,284.95001220703125,297.4517517089844,295.4965515136719,297.3110656738281,297.1994323730469,284.90875244140625,1.0,0.4808357656002044,0.717339277267456,0.717339277267456,1.0,1.0,-2.599350690841675,1.1497390270233154,1.4496116638183594,0.5608988404273987,0.848903477191925,0.848903477191925,0.0,97.27398681640624,70.0,58933.6953125,0.0,1428.7376708984375,1.0,279.4577331542969,283.4581298828125,298.51580810546875,302.3610534667969,293.1499938964844,293.1499938964844,279.75,38944.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390520811080933,1.0,0.0,0.0,3.519286870956421,3.519310235977173,8.264234452326491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.0,0.0,1413.792724609375,1895.4371337890625,0.0,2832.860107421875,0.8790240287780762,1.0,0.0,3.0,1.0,0.0
17749680,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.873907208442688,0.3147734403610229,0.284384548664093,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9439437985420228,0.3904073238372803,0.3704110085964203,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9363431334495544,0.3819749057292938,0.2678582370281219,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.910216987133026,0.3547962009906769,0.3369707763195038,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7536762952804565,0.1996300965547561,0.9055585861206056,284.9056091308594,284.95001220703125,297.4517517089844,295.4965515136719,297.3110656738281,297.1994323730469,284.90875244140625,1.0,0.4808357656002044,0.717339277267456,0.717339277267456,1.0,1.0,-2.599350690841675,1.1497390270233154,1.4496116638183594,0.5608988404273987,0.848903477191925,0.848903477191925,0.0,97.27398681640624,70.0,58933.6953125,0.0,1428.7376708984375,1.0,279.4577331542969,283.4581298828125,298.51580810546875,302.3610534667969,293.1499938964844,293.1499938964844,279.75,38944.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390520811080933,1.0,0.0,0.0,3.519286870956421,3.519310235977173,8.264234452326491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.0,0.0,1413.792724609375,1895.4371337890625,0.0,2832.860107421875,0.8790240287780762,1.0,0.0,3.0,1.0,0.0
17749740,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9120054841041564,0.3157791495323181,0.2846169471740722,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9843124151229858,0.3921298086643219,0.3713667094707489,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.977740466594696,0.3830857574939728,0.2681183516979217,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9544564485549928,0.3562541902065277,0.337695300579071,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.785190761089325,0.2002391517162323,0.9055484533309937,285.01092529296875,284.95001220703125,297.4859619140625,295.5071716308594,297.3279724121094,297.20263671875,285.00860595703125,1.0,0.4730726778507232,0.7156534790992737,0.7156534790992737,1.0,1.0,-2.601943254470825,1.150334358215332,1.4516090154647827,0.5609875321388245,0.9479210376739502,0.9479210376739502,0.0,85.80531311035156,88.0,58550.92578125,0.0,1381.3046875,1.0,279.74200439453125,283.5662841796875,298.486572265625,302.23468017578125,293.1499938964844,293.1499938964844,279.45001220703125,32800.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311896324157715,1.0,0.0,0.0,3.661649465560913,3.661673069000244,8.946369689510902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.8017578125,0.0,1522.1522216796875,1895.4371337890625,0.0,2759.522705078125,0.9055137634277344,1.0,0.0,3.0,1.0,0.0
17749800,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9120054841041564,0.3157791495323181,0.2846169471740722,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9843124151229858,0.3921298086643219,0.3713667094707489,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.977740466594696,0.3830857574939728,0.2681183516979217,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9544564485549928,0.3562541902065277,0.337695300579071,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.785190761089325,0.2002391517162323,0.9055484533309937,285.01092529296875,284.95001220703125,297.4859619140625,295.5071716308594,297.3279724121094,297.20263671875,285.00860595703125,1.0,0.4730726778507232,0.7156534790992737,0.7156534790992737,1.0,1.0,-2.601943254470825,1.150334358215332,1.4516090154647827,0.5609875321388245,0.9479210376739502,0.9479210376739502,0.0,85.80531311035156,88.0,58550.92578125,0.0,1381.3046875,1.0,279.74200439453125,283.5662841796875,298.486572265625,302.23468017578125,293.1499938964844,293.1499938964844,279.45001220703125,32800.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311896324157715,1.0,0.0,0.0,3.661649465560913,3.661673069000244,8.946369689510902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.8017578125,0.0,1522.1522216796875,1895.4371337890625,0.0,2759.522705078125,0.9055137634277344,1.0,0.0,3.0,1.0,0.0
17749860,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9128739833831788,0.3158652782440185,0.2849377989768982,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.985560178756714,0.3931190371513366,0.3725098967552185,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9785608053207396,0.3833527863025665,0.2684833109378814,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.955892026424408,0.3570424020290375,0.3386343419551849,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7860509157180786,0.2004695236682891,0.907170295715332,284.9051513671875,284.95001220703125,297.52117919921875,295.5186767578125,297.3415832519531,297.19921875,284.9085388183594,1.0,0.4745910167694092,0.7139602303504944,0.7139602303504944,1.0,1.0,-2.607218980789185,1.1521809101104736,1.455038070678711,0.5618035197257996,0.8533604741096497,0.8533604741096497,0.0,85.87442016601562,106.0,59172.890625,0.0,1388.497314453125,1.0,279.4576110839844,283.4516906738281,298.5385437011719,302.39678955078125,293.1499938964844,293.1499938964844,279.75,38857.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391001224517822,1.0,0.0,0.0,3.5389060974121094,3.5389297008514404,8.356633998118923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.8251953125,0.0,1433.77490234375,1895.4371337890625,0.0,2833.30908203125,0.8832876682281494,1.0,0.0,3.0,1.0,0.0
17749920,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9128739833831788,0.3158652782440185,0.2849377989768982,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.985560178756714,0.3931190371513366,0.3725098967552185,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9785608053207396,0.3833527863025665,0.2684833109378814,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.955892026424408,0.3570424020290375,0.3386343419551849,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7860509157180786,0.2004695236682891,0.907170295715332,284.9051513671875,284.95001220703125,297.52117919921875,295.5186767578125,297.3415832519531,297.19921875,284.9085388183594,1.0,0.4745910167694092,0.7139602303504944,0.7139602303504944,1.0,1.0,-2.607218980789185,1.1521809101104736,1.455038070678711,0.5618035197257996,0.8533604741096497,0.8533604741096497,0.0,85.87442016601562,106.0,59172.890625,0.0,1388.497314453125,1.0,279.4576110839844,283.4516906738281,298.5385437011719,302.39678955078125,293.1499938964844,293.1499938964844,279.75,38857.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391001224517822,1.0,0.0,0.0,3.5389060974121094,3.5389297008514404,8.356633998118923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.8251953125,0.0,1433.77490234375,1895.4371337890625,0.0,2833.30908203125,0.8832876682281494,1.0,0.0,3.0,1.0,0.0
17749980,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8897971510887146,0.3167389631271362,0.2857609093189239,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9638948440551758,0.3947524726390838,0.3741202056407928,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9551513195037842,0.3843646347522735,0.2692213654518127,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9303957223892212,0.3584051132202148,0.340008795261383,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7669917941093445,0.2009747177362442,0.9102432131767272,285.0174865722656,284.95001220703125,297.5574645996094,295.5311584472656,297.3588562011719,297.201416015625,285.0154113769531,1.0,0.4811179339885711,0.7122670412063599,0.7122670412063599,1.0,1.0,-2.616366386413574,1.1558769941329956,1.4604895114898682,0.5634966492652893,0.9591581225395204,0.9591581225395204,0.0,92.9880828857422,124.0,58906.3359375,0.0,1432.223388671875,1.0,279.7421569824219,283.5645751953125,298.5122375488281,302.2796325683594,293.1499938964844,293.1499938964844,279.45001220703125,32638.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315568566322327,1.0,0.0,0.0,3.685606241226196,3.6856300830841056,9.06381728782435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.9736328125,0.0,1547.744384765625,1895.4371337890625,0.0,2762.94287109375,0.9108332395553588,1.0,0.0,3.0,1.0,0.0
17750040,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8897971510887146,0.3167389631271362,0.2857609093189239,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9638948440551758,0.3947524726390838,0.3741202056407928,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9551513195037842,0.3843646347522735,0.2692213654518127,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9303957223892212,0.3584051132202148,0.340008795261383,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7669917941093445,0.2009747177362442,0.9102432131767272,285.0174865722656,284.95001220703125,297.5574645996094,295.5311584472656,297.3588562011719,297.201416015625,285.0154113769531,1.0,0.4811179339885711,0.7122670412063599,0.7122670412063599,1.0,1.0,-2.616366386413574,1.1558769941329956,1.4604895114898682,0.5634966492652893,0.9591581225395204,0.9591581225395204,0.0,92.9880828857422,124.0,58906.3359375,0.0,1432.223388671875,1.0,279.7421569824219,283.5645751953125,298.5122375488281,302.2796325683594,293.1499938964844,293.1499938964844,279.45001220703125,32638.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315568566322327,1.0,0.0,0.0,3.685606241226196,3.6856300830841056,9.06381728782435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.9736328125,0.0,1547.744384765625,1895.4371337890625,0.0,2762.94287109375,0.9108332395553588,1.0,0.0,3.0,1.0,0.0
17750100,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8750080466270447,0.316769540309906,0.286223292350769,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9473499655723572,0.3952527642250061,0.3750008642673492,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9377620220184326,0.3845077753067016,0.2696451246738434,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.91311115026474,0.3587977588176727,0.3407713174819946,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7547765374183655,0.2010575085878372,0.9121217727661132,284.8764343261719,284.95001220703125,297.5760192871094,295.53778076171875,297.3661499023437,297.1998291015625,284.8704833984375,1.0,0.4856522381305694,0.7114204168319702,0.7114204168319702,1.0,1.0,-2.62166714668274,1.1580504179000854,1.4636166095733645,0.5645961165428162,0.8659960627555847,0.8659960627555847,0.0,98.34318542480467,124.0,59860.5234375,0.0,1463.2027587890625,1.0,279.4966735839844,283.4042663574219,298.5736083984375,302.5146179199219,293.1499938964844,293.1499938964844,279.45001220703125,36878.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381322622299194,1.0,0.0,0.0,3.668606996536255,3.6686313152313232,8.980400139080302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.4208984375,0.0,1560.5740966796875,1895.4371337890625,0.0,2824.27001953125,0.907907485961914,1.0,0.0,3.0,1.0,0.0
17750160,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8587343096733093,0.3165925443172455,0.2863341271877289,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9275259971618652,0.3955636620521545,0.3755802810192108,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.917597770690918,0.384442925453186,0.2698128223419189,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8954254388809204,0.3590107858181,0.3412593305110931,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7415679693222046,0.2010047882795334,0.9132567644119264,284.9036865234375,284.95001220703125,297.5948791503906,295.5446472167969,297.3724975585937,297.1962890625,284.9069519042969,1.0,0.4906392395496368,0.7104889154434204,0.7104889154434204,1.0,1.0,-2.624650001525879,1.1590913534164429,1.4655587673187256,0.5650555491447449,0.8616178631782532,0.8616178631782532,0.0,104.86919403076172,142.0,59656.03125,0.0,1496.4053955078125,1.0,279.4576721191406,283.4397888183594,298.567138671875,302.455078125,293.1499938964844,293.1499938964844,279.75,38644.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400076627731323,1.0,0.0,0.0,3.5785155296325684,3.5785391330718994,8.544744787286618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.5830078125,0.0,1474.4803466796875,1895.4371337890625,0.0,2841.786865234375,0.8916395306587219,1.0,0.0,3.0,1.0,0.0
17750220,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.831476092338562,0.3172630071640014,0.2872219681739807,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8942272663116455,0.3970291018486023,0.377298504114151,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8852914571762085,0.3852830529212951,0.2706259191036224,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8655306696891785,0.3602007925510406,0.3427379131317138,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7187808156013489,0.2013069242238998,0.9167138934135436,285.021484375,284.95001220703125,297.6334533691406,295.5592041015625,297.3899230957031,297.197021484375,285.01934814453125,1.0,0.5018426775932312,0.708625853061676,0.708625853061676,1.0,1.0,-2.634683132171631,1.1631150245666504,1.4715681076049805,0.5668716430664062,0.9720779657363892,0.9720779657363892,0.0,119.1172866821289,160.0,59377.7890625,0.0,1574.04443359375,1.0,279.74273681640625,283.55816650390625,298.54156494140625,302.33868408203125,293.1499938964844,293.1499938964844,279.45001220703125,32600.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327639102935791,1.0,0.0,0.0,3.722064018249512,3.722088098526001,9.244021725862694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.7138671875,0.0,1588.8922119140625,1895.4371337890625,0.0,2774.189697265625,0.9190772771835328,1.0,0.0,3.0,1.0,0.0
17750280,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.831476092338562,0.3172630071640014,0.2872219681739807,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8942272663116455,0.3970291018486023,0.377298504114151,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8852914571762085,0.3852830529212951,0.2706259191036224,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8655306696891785,0.3602007925510406,0.3427379131317138,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7187808156013489,0.2013069242238998,0.9167138934135436,285.021484375,284.95001220703125,297.6334533691406,295.5592041015625,297.3899230957031,297.197021484375,285.01934814453125,1.0,0.5018426775932312,0.708625853061676,0.708625853061676,1.0,1.0,-2.634683132171631,1.1631150245666504,1.4715681076049805,0.5668716430664062,0.9720779657363892,0.9720779657363892,0.0,119.1172866821289,160.0,59377.7890625,0.0,1574.04443359375,1.0,279.74273681640625,283.55816650390625,298.54156494140625,302.33868408203125,293.1499938964844,293.1499938964844,279.45001220703125,32600.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327639102935791,1.0,0.0,0.0,3.722064018249512,3.722088098526001,9.244021725862694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.7138671875,0.0,1588.8922119140625,1895.4371337890625,0.0,2774.189697265625,0.9190772771835328,1.0,0.0,3.0,1.0,0.0
17750340,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8064939975738525,0.3169354498386383,0.2878050208091736,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8661062121391296,0.3976812064647674,0.3787906169891357,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8572865128517151,0.3852055668830871,0.2712431848049164,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8395018577575684,0.3606462776660919,0.3440177142620086,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6957811713218689,0.201151967048645,0.919726312160492,284.900146484375,284.95001220703125,297.6732482910156,295.5748596191406,297.4039611816406,297.1907958984375,284.9036560058594,1.0,0.5139393210411072,0.7067628502845764,0.7067628502845764,1.0,1.0,-2.643082857131958,1.1663198471069336,1.4767628908157349,0.5683887004852295,0.8698539733886719,0.8698539733886719,0.0,135.4080047607422,163.0,60176.36328125,0.0,1659.1375732421875,1.0,279.45703125,283.4256591796875,298.5981140136719,302.5187683105469,293.1499938964844,293.1499938964844,279.75,38611.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413568735122681,1.0,0.0,0.0,3.621414422988892,3.621438503265381,8.750839697313495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.6923828125,0.0,1520.9849853515625,1895.4371337890625,0.0,2854.395263671875,0.9011769890785216,1.0,0.0,3.0,1.0,0.0
17750400,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8064939975738525,0.3169354498386383,0.2878050208091736,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8661062121391296,0.3976812064647674,0.3787906169891357,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8572865128517151,0.3852055668830871,0.2712431848049164,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8395018577575684,0.3606462776660919,0.3440177142620086,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6957811713218689,0.201151967048645,0.919726312160492,284.900146484375,284.95001220703125,297.6732482910156,295.5748596191406,297.4039611816406,297.1907958984375,284.9036560058594,1.0,0.5139393210411072,0.7067628502845764,0.7067628502845764,1.0,1.0,-2.643082857131958,1.1663198471069336,1.4767628908157349,0.5683887004852295,0.8698539733886719,0.8698539733886719,0.0,135.4080047607422,163.0,60176.36328125,0.0,1659.1375732421875,1.0,279.45703125,283.4256591796875,298.5981140136719,302.5187683105469,293.1499938964844,293.1499938964844,279.75,38611.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413568735122681,1.0,0.0,0.0,3.621414422988892,3.621438503265381,8.750839697313495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.6923828125,0.0,1520.9849853515625,1895.4371337890625,0.0,2854.395263671875,0.9011769890785216,1.0,0.0,3.0,1.0,0.0
17750460,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7916827201843262,0.3174951672554016,0.2884445190429687,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8513166904449463,0.3990382850170135,0.3802572190761566,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8425134420394897,0.3859471380710602,0.2718751132488251,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8258060216903687,0.3617269694805145,0.3452442288398742,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6825340986251831,0.2013173699378967,0.9218781590461732,285.0222473144531,284.95001220703125,297.7143249511719,295.5916748046875,297.42218017578125,297.1910095214844,285.02001953125,1.0,0.5218037366867065,0.7048370838165283,0.7048370838165283,1.0,1.0,-2.650428771972656,1.1690073013305664,1.4814215898513794,0.5694836974143982,0.9826506972312928,0.9826506972312928,0.0,146.37307739257812,151.0,59821.3984375,0.0,1719.1708984375,1.0,279.7430725097656,283.5491027832031,298.573486328125,302.39959716796875,293.1499938964844,293.1499938964844,279.45001220703125,32723.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340043425559998,1.0,0.0,0.0,3.759215116500856,3.759239673614502,9.429478495803778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.67578125,0.0,1632.856201171875,1895.4371337890625,0.0,2785.752685546875,0.9274906516075134,1.0,0.0,3.0,1.0,0.0
17750520,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7916827201843262,0.3174951672554016,0.2884445190429687,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8513166904449463,0.3990382850170135,0.3802572190761566,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8425134420394897,0.3859471380710602,0.2718751132488251,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8258060216903687,0.3617269694805145,0.3452442288398742,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6825340986251831,0.2013173699378967,0.9218781590461732,285.0222473144531,284.95001220703125,297.7143249511719,295.5916748046875,297.42218017578125,297.1910095214844,285.02001953125,1.0,0.5218037366867065,0.7048370838165283,0.7048370838165283,1.0,1.0,-2.650428771972656,1.1690073013305664,1.4814215898513794,0.5694836974143982,0.9826506972312928,0.9826506972312928,0.0,146.37307739257812,151.0,59821.3984375,0.0,1719.1708984375,1.0,279.7430725097656,283.5491027832031,298.573486328125,302.39959716796875,293.1499938964844,293.1499938964844,279.45001220703125,32723.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340043425559998,1.0,0.0,0.0,3.759215116500856,3.759239673614502,9.429478495803778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.67578125,0.0,1632.856201171875,1895.4371337890625,0.0,2785.752685546875,0.9274906516075134,1.0,0.0,3.0,1.0,0.0
