time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7892366647720337,0.3171550333499908,0.2884673476219177,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8494580388069153,0.3996490240097046,0.381139874458313,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8402711749076843,0.3858494162559509,0.2720551788806915,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8239713311195374,0.3621351420879364,0.3459163606166839,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6803443431854248,0.2011173516511917,0.9219338297843932,284.8935546875,284.95001220703125,297.7567138671875,295.6097106933594,297.4374694824219,297.1851501464844,284.89703369140625,1.0,0.5228376388549805,0.7029113173484802,0.7029113173484802,1.0,1.0,-2.652618646621704,1.1692014932632446,1.48341703414917,0.5694029331207275,0.8736426830291748,0.8736426830291748,0.0,148.3047637939453,139.0,60526.625,0.0,1731.078857421875,1.0,279.456787109375,283.4112854003906,298.6311340332031,302.5762939453125,293.1499938964844,293.1499938964844,279.75,38823.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422317504882812,1.0,0.0,0.0,3.6552157402038574,3.655240297317505,8.91495801624842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.4013671875,0.0,1560.131591796875,1895.4371337890625,0.0,2862.5732421875,0.9087579250335692,1.0,0.0,3.0,1.0,0.0
17750640,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7892366647720337,0.3171550333499908,0.2884673476219177,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8494580388069153,0.3996490240097046,0.381139874458313,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8402711749076843,0.3858494162559509,0.2720551788806915,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8239713311195374,0.3621351420879364,0.3459163606166839,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6803443431854248,0.2011173516511917,0.9219338297843932,284.8935546875,284.95001220703125,297.7567138671875,295.6097106933594,297.4374694824219,297.1851501464844,284.89703369140625,1.0,0.5228376388549805,0.7029113173484802,0.7029113173484802,1.0,1.0,-2.652618646621704,1.1692014932632446,1.48341703414917,0.5694029331207275,0.8736426830291748,0.8736426830291748,0.0,148.3047637939453,139.0,60526.625,0.0,1731.078857421875,1.0,279.456787109375,283.4112854003906,298.6311340332031,302.5762939453125,293.1499938964844,293.1499938964844,279.75,38823.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422317504882812,1.0,0.0,0.0,3.6552157402038574,3.655240297317505,8.91495801624842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.4013671875,0.0,1560.131591796875,1895.4371337890625,0.0,2862.5732421875,0.9087579250335692,1.0,0.0,3.0,1.0,0.0
17750700,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7910290956497192,0.3173865079879761,0.2883748412132263,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8515831232070923,0.4002632796764374,0.3814505040645599,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8421092629432678,0.3861606419086456,0.2720516622066498,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8259034156799316,0.3626210987567901,0.3461238443851471,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.681877076625824,0.2011725902557373,0.921378493309021,285.0263977050781,284.95001220703125,297.7784423828125,295.6191711425781,297.4468688964844,297.1849365234375,285.031005859375,1.0,0.5217854976654053,0.7019484639167786,0.7019484639167786,1.0,1.0,-2.652454376220703,1.1687158346176147,1.4837385416030884,0.5689432621002197,0.9646950364112854,0.9646950364112854,0.0,146.88864135742188,139.0,59827.3359375,0.0,1724.4412841796875,1.0,279.70233154296875,283.55548095703125,298.587158203125,302.37457275390625,293.1499938964844,293.1499938964844,279.75,34049.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360974192619324,1.0,0.0,0.0,3.7042057514190674,3.7042298316955566,9.155529596682754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.9755859375,0.0,1579.5048828125,1895.4371337890625,0.0,2805.2763671875,0.9177640080451964,1.0,0.0,3.0,1.0,0.0
17750760,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7951626777648926,0.3178291618824005,0.2886195182800293,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8559944033622742,0.4010670781135559,0.3820475935935974,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8461962938308716,0.386688619852066,0.2722960114479065,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8299394249916077,0.3632916510105133,0.3465942144393921,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.685396134853363,0.2013603001832962,0.9214922785758972,285.0186767578125,284.95001220703125,297.8005065917969,295.62896728515625,297.4576110839844,297.18682861328125,285.0165710449219,1.0,0.5201253294944763,0.7010336518287659,0.7010336518287659,1.0,1.0,-2.654459476470948,1.16927170753479,1.4851877689361572,0.5690625309944153,0.9852784872055054,0.9852784872055054,0.0,144.10475158691406,127.0,60037.1953125,0.0,1714.76171875,1.0,279.7430419921875,283.5401306152344,298.6078491210937,302.4490051269531,293.1499938964844,293.1499938964844,279.45001220703125,32983.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342788815498352,1.0,0.0,0.0,3.781403064727783,3.7814278602600098,9.54111669670965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.43359375,0.0,1660.9495849609375,1895.4371337890625,0.0,2788.3125,0.9327431917190552,1.0,0.0,3.0,1.0,0.0
17750820,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8053832650184631,0.3176386654376983,0.2884389162063598,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8672400116920471,0.4017705619335174,0.3826614618301391,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8566465973854065,0.3867572247982025,0.2723211348056793,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8401592969894409,0.3638442158699035,0.3470353782176971,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6944324374198914,0.2013031840324401,0.9204559326171876,284.8915100097656,284.95001220703125,297.845703125,295.6495056152344,297.4750671386719,297.1827392578125,284.8950500488281,1.0,0.515223503112793,0.6992039084434509,0.6992039084434509,1.0,1.0,-2.6543025970458984,1.168376922607422,1.4859256744384766,0.568356990814209,0.8751926422119141,0.8751926422119141,0.0,136.94515991210938,115.0,60691.64453125,0.0,1682.1385498046875,1.0,279.4566650390625,283.4046630859375,298.6679382324219,302.6234436035156,293.1499938964844,293.1499938964844,279.75,38993.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418700098991394,1.0,0.0,0.0,3.6710383892059326,3.671063184738159,8.992307130029076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.5869140625,0.0,1579.22802734375,1895.4371337890625,0.0,2859.19140625,0.9124165773391724,1.0,0.0,3.0,1.0,0.0
17750880,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8053832650184631,0.3176386654376983,0.2884389162063598,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8672400116920471,0.4017705619335174,0.3826614618301391,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8566465973854065,0.3867572247982025,0.2723211348056793,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8401592969894409,0.3638442158699035,0.3470353782176971,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6944324374198914,0.2013031840324401,0.9204559326171876,284.8915100097656,284.95001220703125,297.845703125,295.6495056152344,297.4750671386719,297.1827392578125,284.8950500488281,1.0,0.515223503112793,0.6992039084434509,0.6992039084434509,1.0,1.0,-2.6543025970458984,1.168376922607422,1.4859256744384766,0.568356990814209,0.8751926422119141,0.8751926422119141,0.0,136.94515991210938,115.0,60691.64453125,0.0,1682.1385498046875,1.0,279.4566650390625,283.4046630859375,298.6679382324219,302.6234436035156,293.1499938964844,293.1499938964844,279.75,38993.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418700098991394,1.0,0.0,0.0,3.6710383892059326,3.671063184738159,8.992307130029076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.5869140625,0.0,1579.22802734375,1895.4371337890625,0.0,2859.19140625,0.9124165773391724,1.0,0.0,3.0,1.0,0.0
17750940,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8199396133422852,0.3184324502944946,0.2885099351406097,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8841049075126648,0.4032613635063171,0.3834375441074371,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8726528882980347,0.3877823948860168,0.2725370526313782,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8555721044540405,0.3651700615882873,0.3476627767086029,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7078452110290527,0.2016896307468414,0.91969233751297,285.0196533203125,284.95001220703125,297.89239501953125,295.6714172363281,297.4972839355469,297.1859436035156,285.0175170898437,1.0,0.5090106129646301,0.6973742246627808,0.6973742246627808,1.0,1.0,-2.655409336090088,1.168099880218506,1.4873093366622925,0.5678033828735352,0.9886648654937744,0.9886648654937744,0.0,127.5218276977539,103.0,60182.69921875,0.0,1641.08251953125,1.0,279.7433776855469,283.5365600585937,298.64849853515625,302.49853515625,293.1499938964844,293.1499938964844,279.45001220703125,33051.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335461616516113,1.0,0.0,0.0,3.7944977283477774,3.794522762298584,9.60731199484144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.7841796875,0.0,1677.018310546875,1895.4371337890625,0.0,2781.481201171875,0.9356902241706848,1.0,0.0,3.0,1.0,0.0
17751000,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8199396133422852,0.3184324502944946,0.2885099351406097,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8841049075126648,0.4032613635063171,0.3834375441074371,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8726528882980347,0.3877823948860168,0.2725370526313782,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8555721044540405,0.3651700615882873,0.3476627767086029,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7078452110290527,0.2016896307468414,0.91969233751297,285.0196533203125,284.95001220703125,297.89239501953125,295.6714172363281,297.4972839355469,297.1859436035156,285.0175170898437,1.0,0.5090106129646301,0.6973742246627808,0.6973742246627808,1.0,1.0,-2.655409336090088,1.168099880218506,1.4873093366622925,0.5678033828735352,0.9886648654937744,0.9886648654937744,0.0,127.5218276977539,103.0,60182.69921875,0.0,1641.08251953125,1.0,279.7433776855469,283.5365600585937,298.64849853515625,302.49853515625,293.1499938964844,293.1499938964844,279.45001220703125,33051.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335461616516113,1.0,0.0,0.0,3.7944977283477774,3.794522762298584,9.60731199484144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.7841796875,0.0,1677.018310546875,1895.4371337890625,0.0,2781.481201171875,0.9356902241706848,1.0,0.0,3.0,1.0,0.0
17751060,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8369783759117126,0.318319022655487,0.2882958948612213,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9050620794296264,0.4039986133575439,0.3839739859104156,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8927991986274719,0.3880066871643066,0.2725912034511566,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8751813173294067,0.365867406129837,0.3481312096118927,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7232041954994202,0.2017504274845123,0.9186555743217468,284.89129638671875,284.95001220703125,297.9406433105469,295.6947326660156,297.5166320800781,297.1829833984375,284.8948669433594,1.0,0.5020368695259094,0.6956170797348022,0.6956170797348022,1.0,1.0,-2.6551859378814697,1.1671836376190186,1.4880021810531616,0.567070484161377,0.8782027959823608,0.8782027959823608,0.0,117.33234405517578,91.0,60860.93359375,0.0,1594.6451416015625,1.0,279.4565734863281,283.3997802734375,298.7123413085937,302.6778869628906,293.1499938964844,293.1499938964844,279.75,38971.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409900069236755,1.0,0.0,0.0,3.685701370239258,3.685726404190064,9.064285677595764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.251953125,0.0,1595.705078125,1895.4371337890625,0.0,2850.96630859375,0.9156456589698792,1.0,0.0,3.0,1.0,0.0
17751120,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8369783759117126,0.318319022655487,0.2882958948612213,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9050620794296264,0.4039986133575439,0.3839739859104156,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8927991986274719,0.3880066871643066,0.2725912034511566,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8751813173294067,0.365867406129837,0.3481312096118927,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7232041954994202,0.2017504274845123,0.9186555743217468,284.89129638671875,284.95001220703125,297.9406433105469,295.6947326660156,297.5166320800781,297.1829833984375,284.8948669433594,1.0,0.5020368695259094,0.6956170797348022,0.6956170797348022,1.0,1.0,-2.6551859378814697,1.1671836376190186,1.4880021810531616,0.567070484161377,0.8782027959823608,0.8782027959823608,0.0,117.33234405517578,91.0,60860.93359375,0.0,1594.6451416015625,1.0,279.4565734863281,283.3997802734375,298.7123413085937,302.6778869628906,293.1499938964844,293.1499938964844,279.75,38971.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409900069236755,1.0,0.0,0.0,3.685701370239258,3.685726404190064,9.064285677595764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.251953125,0.0,1595.705078125,1895.4371337890625,0.0,2850.96630859375,0.9156456589698792,1.0,0.0,3.0,1.0,0.0
17751180,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8603395819664001,0.3191767632961273,0.2883574664592743,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9357237815856934,0.4055210947990417,0.3847070336341858,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9210723042488098,0.3891455829143524,0.2728407382965088,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9017508029937744,0.3673016428947449,0.3487984240055084,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.742453932762146,0.2022281736135482,0.9179961681365968,285.0218505859375,284.95001220703125,297.990478515625,295.7194519042969,297.54058837890625,297.1868896484375,285.0197448730469,1.0,0.4945728480815887,0.6938599348068237,0.6938599348068237,1.0,1.0,-2.656442880630493,1.1669886112213137,1.48945415019989,0.5665454268455505,0.9939730763435364,0.9939730763435364,0.0,106.1626434326172,79.0,60356.24609375,0.0,1545.8389892578125,1.0,279.7434997558594,283.53399658203125,298.6962280273437,302.5566101074219,293.1499938964844,293.1499938964844,279.45001220703125,33056.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326076865196228,1.0,0.0,0.0,3.808089017868042,3.808114051818848,9.67625851444609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.95703125,0.0,1693.2913818359375,1895.4371337890625,0.0,2772.73388671875,0.9387721419334412,1.0,0.0,3.0,1.0,0.0
17751240,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8603395819664001,0.3191767632961273,0.2883574664592743,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9357237815856934,0.4055210947990417,0.3847070336341858,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9210723042488098,0.3891455829143524,0.2728407382965088,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9017508029937744,0.3673016428947449,0.3487984240055084,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.742453932762146,0.2022281736135482,0.9179961681365968,285.0218505859375,284.95001220703125,297.990478515625,295.7194519042969,297.54058837890625,297.1868896484375,285.0197448730469,1.0,0.4945728480815887,0.6938599348068237,0.6938599348068237,1.0,1.0,-2.656442880630493,1.1669886112213137,1.48945415019989,0.5665454268455505,0.9939730763435364,0.9939730763435364,0.0,106.1626434326172,79.0,60356.24609375,0.0,1545.8389892578125,1.0,279.7434997558594,283.53399658203125,298.6962280273437,302.5566101074219,293.1499938964844,293.1499938964844,279.45001220703125,33056.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326076865196228,1.0,0.0,0.0,3.808089017868042,3.808114051818848,9.67625851444609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.95703125,0.0,1693.2913818359375,1895.4371337890625,0.0,2772.73388671875,0.9387721419334412,1.0,0.0,3.0,1.0,0.0
17751300,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8751194477081299,0.319259375333786,0.2884528338909149,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9540902376174928,0.4060079157352447,0.3851440548896789,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9395906329154968,0.389405757188797,0.273025244474411,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9190804958343506,0.367778867483139,0.3492060601711273,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7545325756072998,0.2023554444313049,0.9179655909538268,284.8740539550781,284.95001220703125,298.0159912109375,295.7323608398437,297.55157470703125,297.1866760253906,284.8671264648437,1.0,0.490785539150238,0.6929813027381897,0.6929813027381897,1.0,1.0,-2.657761812210083,1.1671974658966064,1.4905643463134766,0.5665292143821716,0.8968155384063721,0.8968155384063721,0.0,100.42364501953124,79.0,61341.671875,0.0,1521.6669921875,1.0,279.4940185546875,283.3658142089844,298.7630920410156,302.7977905273437,293.1499938964844,293.1499938964844,279.45001220703125,36708.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386403918266296,1.0,0.0,0.0,3.7957448959350586,3.7957704067230233,9.613627298676874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.705078125,0.0,1706.9578857421875,1895.4371337890625,0.0,2829.014892578125,0.9365352988243104,1.0,0.0,3.0,1.0,0.0
17751360,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8906185030937195,0.3191170990467071,0.2881586849689483,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9714553952217102,0.4062868356704712,0.3852340579032898,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9578747153282166,0.3894387185573578,0.2729223966598511,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9381006956100464,0.3680645525455475,0.34930020570755,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7674660086631775,0.202358141541481,0.917108952999115,284.8903503417969,284.95001220703125,298.0419311523437,295.74566650390625,297.5615234375,297.184326171875,284.8938293457031,1.0,0.4868245124816894,0.6921083927154541,0.6921083927154541,1.0,1.0,-2.6564791202545166,1.1661779880523682,1.490301251411438,0.5658423900604248,0.8821878433227539,0.8821878433227539,0.0,94.96722412109376,82.0,61074.95703125,0.0,1495.1923828125,1.0,279.45672607421875,283.3935852050781,298.7632141113281,302.7419738769531,293.1499938964844,293.1499938964844,279.75,38896.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400196433067322,1.0,0.0,0.0,3.7047414779663086,3.704766511917114,9.158178500001668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.55078125,0.0,1616.92724609375,1895.4371337890625,0.0,2841.8984375,0.919672191143036,1.0,0.0,3.0,1.0,0.0
17751420,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9119735360145568,0.3200033009052276,0.288442850112915,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.991252601146698,0.4078277051448822,0.3861871659755707,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9794755578041076,0.3906140029430389,0.2733501493930816,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9622058868408204,0.3695351481437683,0.350208431482315,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7851361036300659,0.2028748840093612,0.9176204204559326,285.0258483886719,284.95001220703125,298.0950927734375,295.7734375,297.5870056152344,297.1883544921875,285.0239562988281,1.0,0.4835773110389709,0.6903625726699829,0.6903625726699829,1.0,1.0,-2.660176038742065,1.167126178741455,1.4930497407913208,0.565864086151123,1.0,1.0,0.0,88.99382019042969,100.0,60607.78125,0.0,1473.1744384765625,1.0,279.7436218261719,283.5322570800781,298.7504272460937,302.6252746582031,293.1499938964844,293.1499938964844,279.45001220703125,33045.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316876888275146,1.0,0.0,0.0,3.825642108917236,3.825667381286621,9.765668664840632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.974609375,0.0,1714.3282470703125,1895.4371337890625,0.0,2764.162109375,0.9427195191383362,1.0,0.0,3.0,1.0,0.0
17751480,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9119735360145568,0.3200033009052276,0.288442850112915,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.991252601146698,0.4078277051448822,0.3861871659755707,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9794755578041076,0.3906140029430389,0.2733501493930816,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9622058868408204,0.3695351481437683,0.350208431482315,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7851361036300659,0.2028748840093612,0.9176204204559326,285.0258483886719,284.95001220703125,298.0950927734375,295.7734375,297.5870056152344,297.1883544921875,285.0239562988281,1.0,0.4835773110389709,0.6903625726699829,0.6903625726699829,1.0,1.0,-2.660176038742065,1.167126178741455,1.4930497407913208,0.565864086151123,1.0,1.0,0.0,88.99382019042969,100.0,60607.78125,0.0,1473.1744384765625,1.0,279.7436218261719,283.5322570800781,298.7504272460937,302.6252746582031,293.1499938964844,293.1499938964844,279.45001220703125,33045.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316876888275146,1.0,0.0,0.0,3.825642108917236,3.825667381286621,9.765668664840632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.974609375,0.0,1714.3282470703125,1895.4371337890625,0.0,2764.162109375,0.9427195191383362,1.0,0.0,3.0,1.0,0.0
17751540,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.899359405040741,0.3198823928833008,0.2887714803218841,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9809600710868835,0.408543199300766,0.3872759044170379,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.967677652835846,0.3908678293228149,0.2738540172576904,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9494962096214294,0.3702639639377594,0.3512846827507019,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7749608755111694,0.2029689252376556,0.9194528460502625,284.893798828125,284.95001220703125,298.1499938964844,295.8027648925781,297.609130859375,297.1852111816406,284.8969116210937,1.0,0.4874853491783142,0.6886167526245117,0.6886167526245117,1.0,1.0,-2.6659834384918213,1.1690313816070557,1.4969521760940552,0.5665324926376343,0.8921687602996826,0.8921687602996826,0.0,92.78977966308594,118.0,61493.18359375,0.0,1498.3433837890625,1.0,279.4569396972656,283.3880920410156,298.8212280273437,302.8230895996094,293.1499938964844,293.1499938964844,279.75,38534.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393149375915527,1.0,0.0,0.0,3.7358577251434326,3.7358829975128174,9.312664701610628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.0458984375,0.0,1650.2166748046875,1895.4371337890625,0.0,2835.315185546875,0.9263615012168884,1.0,0.0,3.0,1.0,0.0
17751600,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.899359405040741,0.3198823928833008,0.2887714803218841,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9809600710868835,0.408543199300766,0.3872759044170379,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.967677652835846,0.3908678293228149,0.2738540172576904,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9494962096214294,0.3702639639377594,0.3512846827507019,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7749608755111694,0.2029689252376556,0.9194528460502625,284.893798828125,284.95001220703125,298.1499938964844,295.8027648925781,297.609130859375,297.1852111816406,284.8969116210937,1.0,0.4874853491783142,0.6886167526245117,0.6886167526245117,1.0,1.0,-2.6659834384918213,1.1690313816070557,1.4969521760940552,0.5665324926376343,0.8921687602996826,0.8921687602996826,0.0,92.78977966308594,118.0,61493.18359375,0.0,1498.3433837890625,1.0,279.4569396972656,283.3880920410156,298.8212280273437,302.8230895996094,293.1499938964844,293.1499938964844,279.75,38534.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393149375915527,1.0,0.0,0.0,3.7358577251434326,3.7358829975128174,9.312664701610628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.0458984375,0.0,1650.2166748046875,1895.4371337890625,0.0,2835.315185546875,0.9263615012168884,1.0,0.0,3.0,1.0,0.0
17751660,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8730387687683105,0.3206164538860321,0.2895011901855469,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9535940885543824,0.4099585711956024,0.3887180984020233,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9378839135169984,0.3919266164302826,0.274651437997818,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.918826937675476,0.3716260194778442,0.3527014553546905,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7530784010887146,0.2033530622720718,0.9223043322563172,285.0372314453125,284.95001220703125,298.2059326171875,295.8330078125,297.63507080078125,297.1878967285156,285.0365295410156,1.0,0.4953305423259735,0.6868110299110413,0.6868110299110413,1.0,1.0,-2.674672365188598,1.1722803115844729,1.5023921728134155,0.5677480101585388,1.0,1.0,0.0,102.18196868896484,136.0,61057.234375,0.0,1553.13330078125,1.0,279.7434997558594,283.5353088378906,298.8124389648437,302.71484375,293.1499938964844,293.1499938964844,279.45001220703125,33383.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315024375915527,1.0,0.0,0.0,3.849213838577272,3.8492393493652335,9.886381349133444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.939453125,0.0,1745.6546630859375,1895.4371337890625,0.0,2762.436279296875,0.9481852054595948,1.0,0.0,3.0,1.0,0.0
17751720,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8730387687683105,0.3206164538860321,0.2895011901855469,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9535940885543824,0.4099585711956024,0.3887180984020233,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9378839135169984,0.3919266164302826,0.274651437997818,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.918826937675476,0.3716260194778442,0.3527014553546905,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7530784010887146,0.2033530622720718,0.9223043322563172,285.0372314453125,284.95001220703125,298.2059326171875,295.8330078125,297.63507080078125,297.1878967285156,285.0365295410156,1.0,0.4953305423259735,0.6868110299110413,0.6868110299110413,1.0,1.0,-2.674672365188598,1.1722803115844729,1.5023921728134155,0.5677480101585388,1.0,1.0,0.0,102.18196868896484,136.0,61057.234375,0.0,1553.13330078125,1.0,279.7434997558594,283.5353088378906,298.8124389648437,302.71484375,293.1499938964844,293.1499938964844,279.45001220703125,33383.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315024375915527,1.0,0.0,0.0,3.849213838577272,3.8492393493652335,9.886381349133444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.939453125,0.0,1745.6546630859375,1895.4371337890625,0.0,2762.436279296875,0.9481852054595948,1.0,0.0,3.0,1.0,0.0
17751780,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8439677953720093,0.3203265368938446,0.290044218301773,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9172477722167968,0.4105323553085327,0.3900597393512726,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9021672010421752,0.3920449018478393,0.2753462195396423,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8863183259963989,0.3722206652164459,0.3540366291999817,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7293590307235718,0.2032741010189056,0.9251759052276612,284.89697265625,284.95001220703125,298.2621765136719,295.8634338378906,297.6569519042969,297.1833190917969,284.8997497558594,1.0,0.505519688129425,0.6850053071975708,0.6850053071975708,1.0,1.0,-2.682834386825561,1.1752305030822754,1.507603883743286,0.5689674615859985,0.9062541723251344,0.9062541723251344,0.0,115.45905303955078,154.0,62099.92578125,0.0,1625.28271484375,1.0,279.45672607421875,283.3792419433594,298.8844909667969,302.924072265625,293.1499938964844,293.1499938964844,279.1499938964844,38100.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395709991455078,1.0,0.0,0.0,3.781440734863281,3.781466245651245,9.541306553728646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.9609375,0.0,1700.657958984375,1895.4371337890625,0.0,2837.70703125,0.9362750053405762,1.0,0.0,3.0,1.0,0.0
17751840,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8439677953720093,0.3203265368938446,0.290044218301773,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9172477722167968,0.4105323553085327,0.3900597393512726,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9021672010421752,0.3920449018478393,0.2753462195396423,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8863183259963989,0.3722206652164459,0.3540366291999817,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7293590307235718,0.2032741010189056,0.9251759052276612,284.89697265625,284.95001220703125,298.2621765136719,295.8634338378906,297.6569519042969,297.1833190917969,284.8997497558594,1.0,0.505519688129425,0.6850053071975708,0.6850053071975708,1.0,1.0,-2.682834386825561,1.1752305030822754,1.507603883743286,0.5689674615859985,0.9062541723251344,0.9062541723251344,0.0,115.45905303955078,154.0,62099.92578125,0.0,1625.28271484375,1.0,279.45672607421875,283.3792419433594,298.8844909667969,302.924072265625,293.1499938964844,293.1499938964844,279.1499938964844,38100.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395709991455078,1.0,0.0,0.0,3.781440734863281,3.781466245651245,9.541306553728646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.9609375,0.0,1700.657958984375,1895.4371337890625,0.0,2837.70703125,0.9362750053405762,1.0,0.0,3.0,1.0,0.0
17751900,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8302043080329895,0.320002019405365,0.2900968790054321,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.9002519845962524,0.4106275737285614,0.3905128836631775,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8862156867980957,0.391911894083023,0.2755230963230133,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8710202574729919,0.3723441660404205,0.3545107543468475,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.7176834344863892,0.2030954658985138,0.9260112047195436,284.81005859375,284.95001220703125,298.2903747558594,295.8786926269531,297.6670837402344,297.1795959472656,284.8127746582031,1.0,0.5110219120979309,0.684102475643158,0.684102475643158,1.0,1.0,-2.6852290630340576,1.1759086847305298,1.5093204975128174,0.5691208243370056,0.8168889284133911,0.8168889284133911,0.0,123.14153289794922,154.0,62571.47265625,0.0,1663.8701171875,1.0,279.19775390625,283.2797241210937,298.9151916503906,303.0675964355469,293.1499938964844,293.1499938964844,279.1499938964844,42811.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441182374954224,1.0,0.0,0.0,3.657989501953125,3.6580147743225098,8.928493002713367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.791015625,0.0,1593.1500244140625,1895.4371337890625,0.0,2880.215087890625,0.9094641804695128,1.0,0.0,3.0,1.0,0.0
17751960,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8173476457595825,0.3198338150978088,0.2901199460029602,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8852242231369019,0.4108355343341827,0.3909195959568023,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8714210987091064,0.391916424036026,0.2756695747375488,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8570003509521484,0.3725693523883819,0.3549438416957855,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7058387994766235,0.2029489874839782,0.9266563057899476,284.8939819335937,284.95001220703125,298.31866455078125,295.8940124511719,297.6777648925781,297.1767578125,284.8968505859375,1.0,0.5166909694671631,0.6831244826316833,0.6831244826316833,1.0,1.0,-2.6872153282165527,1.1763594150543213,1.510856032371521,0.5691080689430237,0.8408119082450867,0.8408119082450867,0.0,131.22772216796875,172.0,62327.67578125,0.0,1703.7818603515625,1.0,279.15789794921875,283.3594665527344,298.8993530273437,302.9643859863281,293.1499938964844,293.1499938964844,279.45001220703125,40738.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431631922721863,1.0,0.0,0.0,3.5444324016571045,3.544456243515014,8.382753549085464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.3076171875,0.0,1453.2913818359375,1895.4371337890625,0.0,2871.282958984375,0.8864843845367432,1.0,0.0,3.0,1.0,0.0
17752020,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7950644493103027,0.3205275237560272,0.2911249697208404,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8611388802528381,0.4121845066547394,0.3926007449626922,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.84808349609375,0.3929447531700134,0.2766782939434051,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8349778652191162,0.373860627412796,0.3565931022167206,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6854227185249329,0.2031397521495819,0.9299274682998656,285.0106201171875,284.95001220703125,298.3753662109375,295.9247436523437,297.7039489746094,297.17950439453125,285.00994873046875,1.0,0.5286915302276611,0.6811684966087341,0.6811684966087341,1.0,1.0,-2.697561502456665,1.1802557706832886,1.517305850982666,0.5706100463867188,0.9441375732421876,0.9441375732421876,0.0,147.40676879882812,160.0,62052.15625,0.0,1793.3232421875,1.0,279.4416809082031,283.47918701171875,298.8971862792969,302.861572265625,293.1499938964844,293.1499938964844,279.1499938964844,33368.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337193727493286,1.0,0.0,0.0,3.6738245487213135,3.673848152160645,9.00596148767363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.9033203125,0.0,1540.021728515625,1895.4371337890625,0.0,2783.095703125,0.9088144898414612,1.0,0.0,3.0,1.0,0.0
17752080,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7950644493103027,0.3205275237560272,0.2911249697208404,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8611388802528381,0.4121845066547394,0.3926007449626922,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.84808349609375,0.3929447531700134,0.2766782939434051,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8349778652191162,0.373860627412796,0.3565931022167206,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6854227185249329,0.2031397521495819,0.9299274682998656,285.0106201171875,284.95001220703125,298.3753662109375,295.9247436523437,297.7039489746094,297.17950439453125,285.00994873046875,1.0,0.5286915302276611,0.6811684966087341,0.6811684966087341,1.0,1.0,-2.697561502456665,1.1802557706832886,1.517305850982666,0.5706100463867188,0.9441375732421876,0.9441375732421876,0.0,147.40676879882812,160.0,62052.15625,0.0,1793.3232421875,1.0,279.4416809082031,283.47918701171875,298.8971862792969,302.861572265625,293.1499938964844,293.1499938964844,279.1499938964844,33368.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337193727493286,1.0,0.0,0.0,3.6738245487213135,3.673848152160645,9.00596148767363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.9033203125,0.0,1540.021728515625,1895.4371337890625,0.0,2783.095703125,0.9088144898414612,1.0,0.0,3.0,1.0,0.0
17752140,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7883662581443787,0.3202409744262695,0.2912980914115906,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8547070622444153,0.4127303659915924,0.393539696931839,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8416951894760132,0.3930670917034149,0.2770928144454956,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8291144967079163,0.3744216561317444,0.357525110244751,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6794527173042297,0.2029359340667724,0.9305392503738404,284.9130859375,284.95001220703125,298.43231201171875,295.9555969238281,297.7261962890625,297.1753845214844,284.9156494140625,1.0,0.5318471193313599,0.6792125105857849,0.6792125105857849,1.0,1.0,-2.701263666152954,1.1809587478637695,1.520305037498474,0.5706355571746826,0.8594151735305786,0.8594151735305786,0.0,152.71900939941406,148.0,62739.6171875,0.0,1823.3233642578125,1.0,279.1575012207031,283.3678283691406,298.96990966796875,303.053466796875,293.1499938964844,293.1499938964844,279.45001220703125,38598.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404245376586914,1.0,0.0,0.0,3.560367584228516,3.5603911876678467,8.458298452751478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.0078125,0.0,1454.6842041015625,1895.4371337890625,0.0,2845.68212890625,0.8878628015518188,1.0,0.0,3.0,1.0,0.0
17752200,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7883662581443787,0.3202409744262695,0.2912980914115906,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8547070622444153,0.4127303659915924,0.393539696931839,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8416951894760132,0.3930670917034149,0.2770928144454956,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8291144967079163,0.3744216561317444,0.357525110244751,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6794527173042297,0.2029359340667724,0.9305392503738404,284.9130859375,284.95001220703125,298.43231201171875,295.9555969238281,297.7261962890625,297.1753845214844,284.9156494140625,1.0,0.5318471193313599,0.6792125105857849,0.6792125105857849,1.0,1.0,-2.701263666152954,1.1809587478637695,1.520305037498474,0.5706355571746826,0.8594151735305786,0.8594151735305786,0.0,152.71900939941406,148.0,62739.6171875,0.0,1823.3233642578125,1.0,279.1575012207031,283.3678283691406,298.96990966796875,303.053466796875,293.1499938964844,293.1499938964844,279.45001220703125,38598.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404245376586914,1.0,0.0,0.0,3.560367584228516,3.5603911876678467,8.458298452751478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.0078125,0.0,1454.6842041015625,1895.4371337890625,0.0,2845.68212890625,0.8878628015518188,1.0,0.0,3.0,1.0,0.0
17752260,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7917596101760864,0.3208662271499634,0.2915237545967102,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8586296439170837,0.4140127003192901,0.3944280743598938,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8452380895614624,0.3940227925777435,0.277506411075592,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8327746391296387,0.3756597638130188,0.3583914935588836,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6822454929351807,0.2031325846910476,0.9303491115570068,285.01629638671875,284.95001220703125,298.4894104003906,295.9865417480469,297.7522277832031,297.1778869628906,285.0138244628906,1.0,0.5304394960403442,0.6772621273994446,0.6772621273994446,1.0,1.0,-2.703907489776612,1.1811819076538086,1.5227257013320925,0.5702052116394043,0.961171805858612,0.961171805858612,0.0,150.36996459960938,136.0,62411.9140625,0.0,1816.4913330078125,1.0,279.442626953125,283.4748229980469,298.96612548828125,302.95721435546875,293.1499938964844,293.1499938964844,279.1499938964844,32763.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328239321708679,1.0,0.0,0.0,3.702050447463989,3.70207452774048,9.144879413724992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.0185546875,0.0,1567.2879638671875,1895.4371337890625,0.0,2774.7490234375,0.9145817160606384,1.0,0.0,3.0,1.0,0.0
17752320,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7917596101760864,0.3208662271499634,0.2915237545967102,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8586296439170837,0.4140127003192901,0.3944280743598938,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8452380895614624,0.3940227925777435,0.277506411075592,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8327746391296387,0.3756597638130188,0.3583914935588836,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6822454929351807,0.2031325846910476,0.9303491115570068,285.01629638671875,284.95001220703125,298.4894104003906,295.9865417480469,297.7522277832031,297.1778869628906,285.0138244628906,1.0,0.5304394960403442,0.6772621273994446,0.6772621273994446,1.0,1.0,-2.703907489776612,1.1811819076538086,1.5227257013320925,0.5702052116394043,0.961171805858612,0.961171805858612,0.0,150.36996459960938,136.0,62411.9140625,0.0,1816.4913330078125,1.0,279.442626953125,283.4748229980469,298.96612548828125,302.95721435546875,293.1499938964844,293.1499938964844,279.1499938964844,32763.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328239321708679,1.0,0.0,0.0,3.702050447463989,3.70207452774048,9.144879413724992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.0185546875,0.0,1567.2879638671875,1895.4371337890625,0.0,2774.7490234375,0.9145817160606384,1.0,0.0,3.0,1.0,0.0
17752380,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7998439073562622,0.3206253051757812,0.2913125455379486,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.867662250995636,0.4145533740520477,0.3949177265167236,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8536123037338257,0.3941505849361419,0.2775957882404327,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8410913944244385,0.3762323558330536,0.3588888049125671,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6893449425697327,0.2030070126056671,0.9291733503341676,284.90380859375,284.95001220703125,298.5466613769531,296.0175476074219,297.7747802734375,297.1743469238281,284.90673828125,1.0,0.5263028144836426,0.675311803817749,0.675311803817749,1.0,1.0,-2.7035415172576904,1.1799452304840088,1.5235964059829712,0.5691341161727905,0.8634863495826721,0.8634863495826721,0.0,144.32003784179688,124.0,63047.6953125,0.0,1788.05615234375,1.0,279.15728759765625,283.3529052734375,299.0338134765625,303.140625,293.1499938964844,293.1499938964844,279.45001220703125,38685.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399089574813843,1.0,0.0,0.0,3.5897254943847656,3.589749336242676,8.598362342127075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.021484375,0.0,1486.8970947265625,1895.4371337890625,0.0,2840.864501953125,0.8943175673484802,1.0,0.0,3.0,1.0,0.0
