time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7998439073562622,0.3206253051757812,0.2913125455379486,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.867662250995636,0.4145533740520477,0.3949177265167236,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8536123037338257,0.3941505849361419,0.2775957882404327,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8410913944244385,0.3762323558330536,0.3588888049125671,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6893449425697327,0.2030070126056671,0.9291733503341676,284.90380859375,284.95001220703125,298.5466613769531,296.0175476074219,297.7747802734375,297.1743469238281,284.90673828125,1.0,0.5263028144836426,0.675311803817749,0.675311803817749,1.0,1.0,-2.7035415172576904,1.1799452304840088,1.5235964059829712,0.5691341161727905,0.8634863495826721,0.8634863495826721,0.0,144.32003784179688,124.0,63047.6953125,0.0,1788.05615234375,1.0,279.15728759765625,283.3529052734375,299.0338134765625,303.140625,293.1499938964844,293.1499938964844,279.45001220703125,38685.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399089574813843,1.0,0.0,0.0,3.5897254943847656,3.589749336242676,8.598362342127075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.021484375,0.0,1486.8970947265625,1895.4371337890625,0.0,2840.864501953125,0.8943175673484802,1.0,0.0,3.0,1.0,0.0
17752500,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8055589199066162,0.3209099471569061,0.2911835312843323,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8740202784538269,0.4151444435119629,0.3951087892055511,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8595736026763916,0.3945813775062561,0.2776080965995788,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8469361662864685,0.3768137991428375,0.3590891063213348,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6943615674972534,0.2031068354845047,0.9283555150032043,285.02734375,284.95001220703125,298.5753479003906,296.0330505371094,297.78759765625,297.1752624511719,285.0309753417969,1.0,0.5235396027565002,0.6743366718292236,0.6743366718292236,1.0,1.0,-2.7028841972351074,1.179113507270813,1.523770809173584,0.568391740322113,0.9503085613250732,0.9503085613250732,0.0,140.27667236328125,124.0,62414.7265625,0.0,1768.4476318359375,1.0,279.40087890625,283.48699951171875,298.9998779296875,302.9505310058594,293.1499938964844,293.1499938964844,279.45001220703125,33830.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338543176651001,1.0,0.0,0.0,3.645437717437744,3.645461320877075,8.867326073414006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.4033203125,0.0,1511.8857421875,1895.4371337890625,0.0,2784.353759765625,0.9044139981269836,1.0,0.0,3.0,1.0,0.0
17752560,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8129264116287231,0.3213672339916229,0.2913827896118164,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8823742270469666,0.4159016907215118,0.395594835281372,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8675111532211304,0.3951864540576935,0.2778626084327698,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8546472787857056,0.3775465190410614,0.3595556914806366,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7009677886962891,0.2033163756132125,0.928246021270752,285.01324462890625,284.95001220703125,298.60406494140625,296.048583984375,297.80133056640625,297.1777648925781,285.0110168457031,1.0,0.5205757021903992,0.6734372973442078,0.6734372973442078,1.0,1.0,-2.704440832138061,1.1793533563613892,1.5250874757766724,0.5682573318481445,0.9656240940093994,0.9656240940093994,0.0,135.50067138671875,112.0,62655.59375,0.0,1748.748046875,1.0,279.4425964355469,283.466796875,299.027587890625,303.0355834960937,293.1499938964844,293.1499938964844,279.1499938964844,32915.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321315050125122,1.0,0.0,0.0,3.723602533340454,3.723626613616944,9.25166489196272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.0009765625,0.0,1593.066162109375,1895.4371337890625,0.0,2768.296630859375,0.9196293950080872,1.0,0.0,3.0,1.0,0.0
17752620,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8279844522476196,0.3212501406669616,0.2911465167999267,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9007983803749084,0.4165277481079101,0.3960171639919281,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.885125458240509,0.3954119980335235,0.2779115736484527,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8719324469566345,0.3782099187374115,0.3599914610385895,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7150753140449524,0.203307569026947,0.9268993735313416,284.9011535644531,284.95001220703125,298.6615600585937,296.07965087890625,297.82452392578125,297.17529296875,284.9042358398437,1.0,0.5139097571372986,0.6716386079788208,0.6716386079788208,1.0,1.0,-2.7036352157592773,1.1779614686965942,1.525673747062683,0.5671238303184509,0.8662794828414917,0.8662794828414917,0.0,125.67675018310548,100.0,63282.49609375,0.0,1702.276123046875,1.0,279.1571044921875,283.3453369140625,299.0949401855469,303.2173767089844,293.1499938964844,293.1499938964844,279.45001220703125,38782.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389852643013,1.0,0.0,0.0,3.609240293502808,3.609264373779297,8.692103392604622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.19921875,0.0,1508.8798828125,1895.4371337890625,0.0,2832.236328125,0.8987134695053101,1.0,0.0,3.0,1.0,0.0
17752680,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8279844522476196,0.3212501406669616,0.2911465167999267,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9007983803749084,0.4165277481079101,0.3960171639919281,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.885125458240509,0.3954119980335235,0.2779115736484527,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8719324469566345,0.3782099187374115,0.3599914610385895,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7150753140449524,0.203307569026947,0.9268993735313416,284.9011535644531,284.95001220703125,298.6615600585937,296.07965087890625,297.82452392578125,297.17529296875,284.9042358398437,1.0,0.5139097571372986,0.6716386079788208,0.6716386079788208,1.0,1.0,-2.7036352157592773,1.1779614686965942,1.525673747062683,0.5671238303184509,0.8662794828414917,0.8662794828414917,0.0,125.67675018310548,100.0,63282.49609375,0.0,1702.276123046875,1.0,279.1571044921875,283.3453369140625,299.0949401855469,303.2173767089844,293.1499938964844,293.1499938964844,279.45001220703125,38782.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389852643013,1.0,0.0,0.0,3.609240293502808,3.609264373779297,8.692103392604622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.19921875,0.0,1508.8798828125,1895.4371337890625,0.0,2832.236328125,0.8987134695053101,1.0,0.0,3.0,1.0,0.0
17752740,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8481698036193848,0.3221043944358825,0.2912347316741943,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9273741841316224,0.4179641008377075,0.3966882526874542,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9091472625732422,0.3965442180633545,0.2781802415847778,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8954816460609436,0.3796149492263794,0.3606557846069336,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7321502566337585,0.2037210464477539,0.9260393381118774,285.0142517089844,284.95001220703125,298.7191467285156,296.1107177734375,297.8515319824219,297.1794738769531,285.0119934082031,1.0,0.5066832900047302,0.6698399186134338,0.6698399186134338,1.0,1.0,-2.7046284675598145,1.17742657661438,1.527201771736145,0.5662835240364075,0.9706197381019592,0.9706197381019592,0.0,114.6740493774414,88.0,62876.3046875,0.0,1653.007080078125,1.0,279.4429626464844,283.46258544921875,299.0892944335937,303.112060546875,293.1499938964844,293.1499938964844,279.1499938964844,32959.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311095833778381,1.0,0.0,0.0,3.741025447845459,3.7410497665405273,9.338446602669136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.14453125,0.0,1613.5001220703125,1895.4371337890625,0.0,2758.777099609375,0.9235209226608276,1.0,0.0,3.0,1.0,0.0
17752800,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8481698036193848,0.3221043944358825,0.2912347316741943,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9273741841316224,0.4179641008377075,0.3966882526874542,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9091472625732422,0.3965442180633545,0.2781802415847778,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8954816460609436,0.3796149492263794,0.3606557846069336,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7321502566337585,0.2037210464477539,0.9260393381118774,285.0142517089844,284.95001220703125,298.7191467285156,296.1107177734375,297.8515319824219,297.1794738769531,285.0119934082031,1.0,0.5066832900047302,0.6698399186134338,0.6698399186134338,1.0,1.0,-2.7046284675598145,1.17742657661438,1.527201771736145,0.5662835240364075,0.9706197381019592,0.9706197381019592,0.0,114.6740493774414,88.0,62876.3046875,0.0,1653.007080078125,1.0,279.4429626464844,283.46258544921875,299.0892944335937,303.112060546875,293.1499938964844,293.1499938964844,279.1499938964844,32959.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311095833778381,1.0,0.0,0.0,3.741025447845459,3.7410497665405273,9.338446602669136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.14453125,0.0,1613.5001220703125,1895.4371337890625,0.0,2758.777099609375,0.9235209226608276,1.0,0.0,3.0,1.0,0.0
17752860,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8736120462417603,0.3220663368701935,0.2910331487655639,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.959750235080719,0.4186525046825409,0.3971289694309234,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9413649439811708,0.3968376517295837,0.2782473266124725,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.926071286201477,0.3803433179855346,0.3611121773719787,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7529398798942566,0.2037939727306366,0.924856185913086,284.8999328613281,284.95001220703125,298.7767944335937,296.1417541503906,297.8749694824219,297.1775207519531,284.903076171875,1.0,0.4991107285022735,0.6680509448051453,0.6680509448051453,1.0,1.0,-2.704129695892334,1.1761528253555298,1.5279769897460938,0.5652071833610535,0.8698034882545471,0.8698034882545471,0.0,103.59638214111328,76.0,63525.13671875,0.0,1601.2193603515625,1.0,279.156982421875,283.3388977050781,299.15704345703125,303.2955322265625,293.1499938964844,293.1499938964844,279.45001220703125,38784.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379632830619812,1.0,0.0,0.0,3.628387212753296,3.628411293029785,8.784570582065498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.9482421875,0.0,1529.9637451171875,1895.4371337890625,0.0,2822.69189453125,0.9029349684715272,1.0,0.0,3.0,1.0,0.0
17752920,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8736120462417603,0.3220663368701935,0.2910331487655639,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.959750235080719,0.4186525046825409,0.3971289694309234,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9413649439811708,0.3968376517295837,0.2782473266124725,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.926071286201477,0.3803433179855346,0.3611121773719787,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7529398798942566,0.2037939727306366,0.924856185913086,284.8999328613281,284.95001220703125,298.7767944335937,296.1417541503906,297.8749694824219,297.1775207519531,284.903076171875,1.0,0.4991107285022735,0.6680509448051453,0.6680509448051453,1.0,1.0,-2.704129695892334,1.1761528253555298,1.5279769897460938,0.5652071833610535,0.8698034882545471,0.8698034882545471,0.0,103.59638214111328,76.0,63525.13671875,0.0,1601.2193603515625,1.0,279.156982421875,283.3388977050781,299.15704345703125,303.2955322265625,293.1499938964844,293.1499938964844,279.45001220703125,38784.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379632830619812,1.0,0.0,0.0,3.628387212753296,3.628411293029785,8.784570582065498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.9482421875,0.0,1529.9637451171875,1895.4371337890625,0.0,2822.69189453125,0.9029349684715272,1.0,0.0,3.0,1.0,0.0
17752980,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9101204872131348,0.3229879140853882,0.2911522388458252,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9950354099273682,0.4201450049877167,0.3978213667869568,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9806341528892516,0.3980301320552826,0.2785345315933227,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.967984676361084,0.3818062245845794,0.361799955368042,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7830676436424255,0.2042727172374725,0.9241595268249512,285.0160827636719,284.95001220703125,298.83447265625,296.1727600097656,297.9021301269531,297.1820373535156,285.01385498046875,1.0,0.4913142323493957,0.6662619113922119,0.6662619113922119,1.0,1.0,-2.705432415008545,1.1757359504699707,1.5296964645385742,0.5644224286079407,0.9765356779098512,0.9765356779098512,0.0,91.87115478515624,94.0,63111.4453125,0.0,1549.0072021484375,1.0,279.443115234375,283.4590148925781,299.1514587402344,303.1897888183594,293.1499938964844,293.1499938964844,279.1499938964844,32976.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301200866699219,1.0,0.0,0.0,3.7584729194641113,3.758497476577759,9.425754115000018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.009765625,0.0,1633.9381103515625,1895.4371337890625,0.0,2749.563720703125,0.9274786114692688,1.0,0.0,3.0,1.0,0.0
17753040,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9101204872131348,0.3229879140853882,0.2911522388458252,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9950354099273682,0.4201450049877167,0.3978213667869568,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9806341528892516,0.3980301320552826,0.2785345315933227,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.967984676361084,0.3818062245845794,0.361799955368042,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7830676436424255,0.2042727172374725,0.9241595268249512,285.0160827636719,284.95001220703125,298.83447265625,296.1727600097656,297.9021301269531,297.1820373535156,285.01385498046875,1.0,0.4913142323493957,0.6662619113922119,0.6662619113922119,1.0,1.0,-2.705432415008545,1.1757359504699707,1.5296964645385742,0.5644224286079407,0.9765356779098512,0.9765356779098512,0.0,91.87115478515624,94.0,63111.4453125,0.0,1549.0072021484375,1.0,279.443115234375,283.4590148925781,299.1514587402344,303.1897888183594,293.1499938964844,293.1499938964844,279.1499938964844,32976.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301200866699219,1.0,0.0,0.0,3.7584729194641113,3.758497476577759,9.425754115000018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.009765625,0.0,1633.9381103515625,1895.4371337890625,0.0,2749.563720703125,0.9274786114692688,1.0,0.0,3.0,1.0,0.0
17753100,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9161142706871032,0.3230795860290527,0.2914218008518219,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4206107258796692,0.3980904519557953,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.985628306865692,0.3982886075973511,0.278848260641098,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9736560583114624,0.3822685778141022,0.3623725771903991,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7877166867256165,0.2043828219175338,0.9248852133750916,284.8731689453125,284.95001220703125,298.8633117675781,296.188232421875,297.91436767578125,297.1819763183594,284.8677062988281,1.0,0.4913240969181061,0.6653674244880676,0.6653674244880676,1.0,1.0,-2.7080330848693848,1.1764295101165771,1.5316035747528076,0.5645366907119751,0.8810982704162598,0.8810982704162598,0.0,90.5315170288086,94.0,64076.13671875,0.0,1546.47802734375,1.0,279.1951599121094,283.2976989746094,299.2178649902344,303.4330139160156,293.1499938964844,293.1499938964844,279.1499938964844,36982.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359021544456482,1.0,0.0,0.0,3.739731550216675,3.739756584167481,9.331987484983985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.42578125,0.0,1642.83984375,1895.4371337890625,0.0,2803.453857421875,0.9240310788154602,1.0,0.0,3.0,1.0,0.0
17753160,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9103124737739564,0.3229586780071258,0.291400283575058,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9955449104309082,0.4208698272705078,0.3987524509429931,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.980985462665558,0.3983384072780609,0.2789513766765594,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.968713104724884,0.38255175948143,0.3627293109893799,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7833055257797241,0.2043680399656295,0.9252416491508484,284.900390625,284.95001220703125,298.89215087890625,296.20367431640625,297.925537109375,297.17999267578125,284.9039611816406,1.0,0.4927639663219452,0.664470374584198,0.664470374584198,1.0,1.0,-2.7097299098968506,1.1766881942749023,1.5330417156219482,0.5644475221633911,0.8757979273796082,0.8757979273796082,0.0,92.04971313476562,112.0,63871.125,0.0,1555.9136962890625,1.0,279.1568908691406,283.3327331542969,299.2198486328125,303.37921142578125,293.1499938964844,293.1499938964844,279.45001220703125,38696.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370935916900635,1.0,0.0,0.0,3.653131008148194,3.6531553268432617,8.904791570785164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.794921875,0.0,1556.8443603515625,1895.4371337890625,0.0,2814.5732421875,0.9081708788871764,1.0,0.0,3.0,1.0,0.0
17753220,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8880334496498108,0.3237735629081726,0.2921474575996399,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9762773513793944,0.422293484210968,0.400135725736618,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9587082266807556,0.3994563817977905,0.27974534034729,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9450187683105468,0.3839496374130249,0.3641118109226227,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7647465467453003,0.2047612965106964,0.9277943968772888,285.0247802734375,284.95001220703125,298.9498291015625,296.2344665527344,297.9521179199219,297.1834411621094,285.0228271484375,1.0,0.499110460281372,0.6626761555671692,0.6626761555671692,1.0,1.0,-2.718003511428833,1.1795024871826172,1.5385011434555054,0.565331757068634,0.9913431406021118,0.9913431406021118,0.0,99.3484878540039,130.0,63579.515625,0.0,1601.4306640625,1.0,279.4432983398437,283.4583740234375,299.2153015136719,303.2812805175781,293.1499938964844,293.1499938964844,279.1499938964844,32821.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296785950660706,1.0,0.0,0.0,3.787054538726807,3.787079334259033,9.569657777319662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.9580078125,0.0,1666.383544921875,1895.4371337890625,0.0,2745.4541015625,0.9338608980178832,1.0,0.0,3.0,1.0,0.0
17753280,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8880334496498108,0.3237735629081726,0.2921474575996399,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9762773513793944,0.422293484210968,0.400135725736618,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9587082266807556,0.3994563817977905,0.27974534034729,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9450187683105468,0.3839496374130249,0.3641118109226227,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7647465467453003,0.2047612965106964,0.9277943968772888,285.0247802734375,284.95001220703125,298.9498291015625,296.2344665527344,297.9521179199219,297.1834411621094,285.0228271484375,1.0,0.499110460281372,0.6626761555671692,0.6626761555671692,1.0,1.0,-2.718003511428833,1.1795024871826172,1.5385011434555054,0.565331757068634,0.9913431406021118,0.9913431406021118,0.0,99.3484878540039,130.0,63579.515625,0.0,1601.4306640625,1.0,279.4432983398437,283.4583740234375,299.2153015136719,303.2812805175781,293.1499938964844,293.1499938964844,279.1499938964844,32821.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296785950660706,1.0,0.0,0.0,3.787054538726807,3.787079334259033,9.569657777319662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.9580078125,0.0,1666.383544921875,1895.4371337890625,0.0,2745.4541015625,0.9338608980178832,1.0,0.0,3.0,1.0,0.0
17753340,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8580480217933655,0.3235328495502472,0.2926725149154663,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9427421689033508,0.4228475093841553,0.4013947546482086,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9226409196853638,0.3995923995971679,0.2804054021835327,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9092928171157836,0.3845353126525879,0.3653807342052459,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7402281165122986,0.2046694308519363,0.9303516745567322,284.89947509765625,284.95001220703125,299.0074462890625,296.2651672363281,297.9743957519531,297.1794738769531,284.9027709960937,1.0,0.5083602666854858,0.6608819961547852,0.6608819961547852,1.0,1.0,-2.725545644760132,1.1819214820861816,1.5436240434646606,0.5661767721176147,0.8876087069511414,0.8876087069511414,0.0,111.4263916015625,148.0,64488.5546875,0.0,1668.3770751953125,1.0,279.15655517578125,283.3199462890625,299.2842102050781,303.4826354980469,293.1499938964844,293.1499938964844,279.45001220703125,38347.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372514843940735,1.0,0.0,0.0,3.6995365619659424,3.699561357498169,9.132463105743228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.548828125,0.0,1606.786376953125,1895.4371337890625,0.0,2816.047119140625,0.9182998538017272,1.0,0.0,3.0,1.0,0.0
17753400,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8580480217933655,0.3235328495502472,0.2926725149154663,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9427421689033508,0.4228475093841553,0.4013947546482086,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9226409196853638,0.3995923995971679,0.2804054021835327,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9092928171157836,0.3845353126525879,0.3653807342052459,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7402281165122986,0.2046694308519363,0.9303516745567322,284.89947509765625,284.95001220703125,299.0074462890625,296.2651672363281,297.9743957519531,297.1794738769531,284.9027709960937,1.0,0.5083602666854858,0.6608819961547852,0.6608819961547852,1.0,1.0,-2.725545644760132,1.1819214820861816,1.5436240434646606,0.5661767721176147,0.8876087069511414,0.8876087069511414,0.0,111.4263916015625,148.0,64488.5546875,0.0,1668.3770751953125,1.0,279.15655517578125,283.3199462890625,299.2842102050781,303.4826354980469,293.1499938964844,293.1499938964844,279.45001220703125,38347.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372514843940735,1.0,0.0,0.0,3.6995365619659424,3.699561357498169,9.132463105743228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.548828125,0.0,1606.786376953125,1895.4371337890625,0.0,2816.047119140625,0.9182998538017272,1.0,0.0,3.0,1.0,0.0
17753460,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8316617608070374,0.3241637349128723,0.2934978604316711,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.908271849155426,0.4241446256637573,0.4029171168804168,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.890680193901062,0.4005510210990906,0.2812803387641907,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8793936371803284,0.3857784271240234,0.3668810725212097,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.718106210231781,0.2048679739236831,0.9333156943321228,285.02978515625,284.95001220703125,299.06500244140625,296.29571533203125,297.9999389648437,297.1813659667969,285.0281066894531,1.0,0.5192133188247681,0.6589233875274658,0.6589233875274658,1.0,1.0,-2.734776020050049,1.1850367784500122,1.549739122390747,0.5671696662902832,1.0,1.0,0.0,125.81842803955078,166.0,64154.8359375,0.0,1748.9996337890625,1.0,279.443603515625,283.45233154296875,299.2781677246094,303.3822021484375,293.1499938964844,293.1499938964844,279.1499938964844,32977.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301845788955688,1.0,0.0,0.0,3.826894998550415,3.8269200325012207,9.77206468633085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.2939453125,0.0,1715.3123779296875,1895.4371337890625,0.0,2750.1640625,0.942875325679779,1.0,0.0,3.0,1.0,0.0
17753520,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8316617608070374,0.3241637349128723,0.2934978604316711,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.908271849155426,0.4241446256637573,0.4029171168804168,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.890680193901062,0.4005510210990906,0.2812803387641907,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8793936371803284,0.3857784271240234,0.3668810725212097,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.718106210231781,0.2048679739236831,0.9333156943321228,285.02978515625,284.95001220703125,299.06500244140625,296.29571533203125,297.9999389648437,297.1813659667969,285.0281066894531,1.0,0.5192133188247681,0.6589233875274658,0.6589233875274658,1.0,1.0,-2.734776020050049,1.1850367784500122,1.549739122390747,0.5671696662902832,1.0,1.0,0.0,125.81842803955078,166.0,64154.8359375,0.0,1748.9996337890625,1.0,279.443603515625,283.45233154296875,299.2781677246094,303.3822021484375,293.1499938964844,293.1499938964844,279.1499938964844,32977.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301845788955688,1.0,0.0,0.0,3.826894998550415,3.8269200325012207,9.77206468633085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.2939453125,0.0,1715.3123779296875,1895.4371337890625,0.0,2750.1640625,0.942875325679779,1.0,0.0,3.0,1.0,0.0
17753580,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8074951767921448,0.3237780630588531,0.2940556406974792,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.880013108253479,0.4245968759059906,0.4042530357837677,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8632425665855408,0.4005575180053711,0.2819778621196747,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8530482053756714,0.3862326145172119,0.3681984543800354,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6956908106803894,0.2046066671609878,0.935908854007721,284.89697265625,284.95001220703125,299.1224975585937,296.3261108398437,298.0213317871094,297.1763000488281,284.8997497558594,1.0,0.5309271812438965,0.6569647789001465,0.6569647789001465,1.0,1.0,-2.7425968647003174,1.1874330043792725,1.555163860321045,0.5679462552070618,0.8988965749740601,0.8988965749740601,0.0,142.2034912109375,184.0,65129.18359375,0.0,1837.317626953125,1.0,279.1568908691406,283.3049011230469,299.345458984375,303.5857849121094,293.1499938964844,293.1499938964844,279.45001220703125,38185.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378139138221741,1.0,0.0,0.0,3.7503621578216553,3.750387668609619,9.385117323290616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.4365234375,0.0,1664.520263671875,1895.4371337890625,0.0,2821.297607421875,0.929321587085724,1.0,0.0,3.0,1.0,0.0
17753640,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8074951767921448,0.3237780630588531,0.2940556406974792,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.880013108253479,0.4245968759059906,0.4042530357837677,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8632425665855408,0.4005575180053711,0.2819778621196747,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8530482053756714,0.3862326145172119,0.3681984543800354,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6956908106803894,0.2046066671609878,0.935908854007721,284.89697265625,284.95001220703125,299.1224975585937,296.3261108398437,298.0213317871094,297.1763000488281,284.8997497558594,1.0,0.5309271812438965,0.6569647789001465,0.6569647789001465,1.0,1.0,-2.7425968647003174,1.1874330043792725,1.555163860321045,0.5679462552070618,0.8988965749740601,0.8988965749740601,0.0,142.2034912109375,184.0,65129.18359375,0.0,1837.317626953125,1.0,279.1568908691406,283.3049011230469,299.345458984375,303.5857849121094,293.1499938964844,293.1499938964844,279.45001220703125,38185.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378139138221741,1.0,0.0,0.0,3.7503621578216553,3.750387668609619,9.385117323290616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.4365234375,0.0,1664.520263671875,1895.4371337890625,0.0,2821.297607421875,0.929321587085724,1.0,0.0,3.0,1.0,0.0
17753700,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7957653999328613,0.3239328861236572,0.2942726612091064,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.867612898349762,0.4251060485839844,0.4048502743244171,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8513197898864746,0.4008800387382507,0.2822730541229248,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8416767716407776,0.3867115974426269,0.3687890768051147,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6852490901947021,0.2045806497335434,0.9369052648544312,285.034912109375,284.95001220703125,299.15118408203125,296.3412170410156,298.03326416015625,297.1759033203125,285.03973388671875,1.0,0.5368805527687073,0.6559854745864868,0.6559854745864868,1.0,1.0,-2.7458324432373047,1.1883224248886108,1.5575101375579834,0.568072497844696,0.9952201247215272,0.9952201247215272,0.0,150.78402709960938,184.0,64450.68359375,0.0,1882.44189453125,1.0,279.40460205078125,283.45477294921875,299.3119506835937,303.3930969238281,293.1499938964844,293.1499938964844,279.45001220703125,33992.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321914076805115,1.0,0.0,0.0,3.79624080657959,3.796265840530396,9.6161409146589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.0576171875,0.0,1686.4105224609375,1895.4371337890625,0.0,2768.855224609375,0.938259482383728,1.0,0.0,3.0,1.0,0.0
17753760,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7857570648193359,0.3243067562580108,0.2948696315288543,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8571714162826538,0.4258278608322143,0.4057996273040771,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.841352105140686,0.4014234542846679,0.2828516960144043,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8321126103401184,0.3873778283596039,0.3696945011615753,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.6762948632240295,0.204667329788208,0.9386890530586244,285.0372009277344,284.95001220703125,299.1798400878906,296.3562927246094,298.0462951660156,297.17755126953125,285.0367431640625,1.0,0.5429980158805847,0.654977023601532,0.654977023601532,1.0,1.0,-2.751615524291992,1.1903738975524902,1.5612415075302124,0.5688176155090332,1.0,1.0,0.0,159.2134246826172,172.0,64680.31640625,0.0,1930.94677734375,1.0,279.4433898925781,283.4502258300781,299.3388061523437,303.47833251953125,293.1499938964844,293.1499938964844,279.1499938964844,33542.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308090567588806,1.0,0.0,0.0,3.858561754226685,3.858587503433228,9.934458375937538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.228515625,0.0,1758.380859375,1895.4371337890625,0.0,2755.978515625,0.9504467844963074,1.0,0.0,3.0,1.0,0.0
17753820,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7794243097305298,0.323908120393753,0.2950052320957184,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8510872721672058,0.426282525062561,0.4067109525203705,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8353372812271118,0.4014113843441009,0.2832207083702087,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8264876008033752,0.3877985179424286,0.3705530762672424,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6706170439720154,0.2043387442827224,0.9389090538024902,284.8945007324219,284.95001220703125,299.237060546875,296.3862609863281,298.0673828125,297.17254638671875,284.8968200683594,1.0,0.5461258888244629,0.6529600620269775,0.6529600620269775,1.0,1.0,-2.754627227783203,1.1904205083847046,1.564206838607788,0.56839519739151,0.9069185853004456,0.9069185853004456,0.0,164.7635498046875,160.0,65637.8359375,0.0,1961.7293701171875,1.0,279.1567077636719,283.2918701171875,299.40484619140625,303.6805114746094,293.1499938964844,293.1499938964844,278.8500061035156,38159.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381911516189575,1.0,0.0,0.0,3.7916085720062256,3.791634321212769,9.59268732003693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.310546875,0.0,1713.27880859375,1895.4371337890625,0.0,2824.819580078125,0.9383115768432616,1.0,0.0,3.0,1.0,0.0
17753880,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7794243097305298,0.323908120393753,0.2950052320957184,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8510872721672058,0.426282525062561,0.4067109525203705,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8353372812271118,0.4014113843441009,0.2832207083702087,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8264876008033752,0.3877985179424286,0.3705530762672424,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6706170439720154,0.2043387442827224,0.9389090538024902,284.8945007324219,284.95001220703125,299.237060546875,296.3862609863281,298.0673828125,297.17254638671875,284.8968200683594,1.0,0.5461258888244629,0.6529600620269775,0.6529600620269775,1.0,1.0,-2.754627227783203,1.1904205083847046,1.564206838607788,0.56839519739151,0.9069185853004456,0.9069185853004456,0.0,164.7635498046875,160.0,65637.8359375,0.0,1961.7293701171875,1.0,279.1567077636719,283.2918701171875,299.40484619140625,303.6805114746094,293.1499938964844,293.1499938964844,278.8500061035156,38159.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381911516189575,1.0,0.0,0.0,3.7916085720062256,3.791634321212769,9.59268732003693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.310546875,0.0,1713.27880859375,1895.4371337890625,0.0,2824.819580078125,0.9383115768432616,1.0,0.0,3.0,1.0,0.0
17753940,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7807583808898926,0.3234696984291076,0.2944453358650207,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8531226515769958,0.4266520738601684,0.4068990349769592,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8369602560997009,0.4012831449508667,0.2830189764499664,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8283673524856567,0.388094812631607,0.3707005083560943,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6716630458831787,0.2039285004138946,0.9365826845169068,284.8928527832031,284.95001220703125,299.2940979003906,296.416015625,298.0879211425781,297.1670837402344,284.8948669433594,1.0,0.5444062948226929,0.6509431600570679,0.6509431600570679,1.0,1.0,-2.7513198852539062,1.1875243186950684,1.5637954473495483,0.566250741481781,0.8415314555168152,0.8415314555168152,0.0,163.0614471435547,148.0,65672.90625,0.0,1948.536376953125,1.0,278.8576965332031,283.27471923828125,299.4172668457031,303.7064208984375,293.1499938964844,293.1499938964844,279.1499938964844,40691.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408164381980896,1.0,0.0,0.0,3.5530202388763428,3.553044080734253,8.423423878411995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.8662109375,0.0,1462.0994873046875,1895.4371337890625,0.0,2849.34423828125,0.8883736729621887,1.0,0.0,3.0,1.0,0.0
17754000,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7807583808898926,0.3234696984291076,0.2944453358650207,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8531226515769958,0.4266520738601684,0.4068990349769592,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8369602560997009,0.4012831449508667,0.2830189764499664,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8283673524856567,0.388094812631607,0.3707005083560943,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6716630458831787,0.2039285004138946,0.9365826845169068,284.8928527832031,284.95001220703125,299.2940979003906,296.416015625,298.0879211425781,297.1670837402344,284.8948669433594,1.0,0.5444062948226929,0.6509431600570679,0.6509431600570679,1.0,1.0,-2.7513198852539062,1.1875243186950684,1.5637954473495483,0.566250741481781,0.8415314555168152,0.8415314555168152,0.0,163.0614471435547,148.0,65672.90625,0.0,1948.536376953125,1.0,278.8576965332031,283.27471923828125,299.4172668457031,303.7064208984375,293.1499938964844,293.1499938964844,279.1499938964844,40691.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408164381980896,1.0,0.0,0.0,3.5530202388763428,3.553044080734253,8.423423878411995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.8662109375,0.0,1462.0994873046875,1895.4371337890625,0.0,2849.34423828125,0.8883736729621887,1.0,0.0,3.0,1.0,0.0
17754060,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7894077301025391,0.3243307173252105,0.2947326898574829,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8625993132591248,0.4282763004302978,0.4079062938690185,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8456248641014099,0.4023822247982025,0.2834105491638183,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8370085954666138,0.3894201517105102,0.3714752495288849,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6789011359214783,0.2041832953691482,0.9357501864433287,285.00103759765625,284.95001220703125,299.3509521484375,296.4454650878906,298.1143798828125,297.1719665527344,285.0003662109375,1.0,0.5402179956436157,0.6490620970726013,0.6490620970726013,1.0,1.0,-2.753270387649536,1.1871610879898071,1.5661094188690186,0.5653901696205139,0.9355933666229248,0.9355933666229248,0.0,156.25067138671875,136.0,65217.27734375,0.0,1919.64404296875,1.0,279.1416931152344,283.3909606933594,299.4172668457031,303.593994140625,293.1499938964844,293.1499938964844,278.8500061035156,33761.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314338326454163,1.0,0.0,0.0,3.6685712337493896,3.6685950756073,8.980224492916022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.607421875,0.0,1537.0924072265625,1895.4371337890625,0.0,2761.797119140625,0.9078630805015564,1.0,0.0,3.0,1.0,0.0
17754120,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7894077301025391,0.3243307173252105,0.2947326898574829,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8625993132591248,0.4282763004302978,0.4079062938690185,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8456248641014099,0.4023822247982025,0.2834105491638183,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8370085954666138,0.3894201517105102,0.3714752495288849,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6789011359214783,0.2041832953691482,0.9357501864433287,285.00103759765625,284.95001220703125,299.3509521484375,296.4454650878906,298.1143798828125,297.1719665527344,285.0003662109375,1.0,0.5402179956436157,0.6490620970726013,0.6490620970726013,1.0,1.0,-2.753270387649536,1.1871610879898071,1.5661094188690186,0.5653901696205139,0.9355933666229248,0.9355933666229248,0.0,156.25067138671875,136.0,65217.27734375,0.0,1919.64404296875,1.0,279.1416931152344,283.3909606933594,299.4172668457031,303.593994140625,293.1499938964844,293.1499938964844,278.8500061035156,33761.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314338326454163,1.0,0.0,0.0,3.6685712337493896,3.6685950756073,8.980224492916022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.607421875,0.0,1537.0924072265625,1895.4371337890625,0.0,2761.797119140625,0.9078630805015564,1.0,0.0,3.0,1.0,0.0
17754180,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.800834059715271,0.32429039478302,0.2945868670940399,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8754549026489258,0.4292124807834625,0.408633291721344,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8573670387268066,0.4026310741901397,0.2834934592247009,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.84864741563797,0.3900621831417084,0.3719188272953033,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6888731122016907,0.2041555792093277,0.9344356060028076,284.91534423828125,284.95001220703125,299.4075927734375,296.47467041015625,298.1371459960937,297.1708068847656,284.91705322265625,1.0,0.5345468521118164,0.6471810340881348,0.6471810340881348,1.0,1.0,-2.753028154373169,1.1857280731201172,1.5673000812530518,0.5641382932662964,0.8560230135917664,0.8560230135917664,0.0,147.57290649414062,124.0,65767.0,0.0,1878.535888671875,1.0,278.85772705078125,283.29150390625,299.4837646484375,303.76983642578125,293.1499938964844,293.1499938964844,279.1499938964844,38633.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369068503379822,1.0,0.0,0.0,3.54512357711792,3.545146942138672,8.386023182538338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.5,0.0,1438.7298583984375,1895.4371337890625,0.0,2812.829833984375,0.8844713568687439,1.0,0.0,3.0,1.0,0.0
17754240,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.800834059715271,0.32429039478302,0.2945868670940399,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8754549026489258,0.4292124807834625,0.408633291721344,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8573670387268066,0.4026310741901397,0.2834934592247009,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.84864741563797,0.3900621831417084,0.3719188272953033,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6888731122016907,0.2041555792093277,0.9344356060028076,284.91534423828125,284.95001220703125,299.4075927734375,296.47467041015625,298.1371459960937,297.1708068847656,284.91705322265625,1.0,0.5345468521118164,0.6471810340881348,0.6471810340881348,1.0,1.0,-2.753028154373169,1.1857280731201172,1.5673000812530518,0.5641382932662964,0.8560230135917664,0.8560230135917664,0.0,147.57290649414062,124.0,65767.0,0.0,1878.535888671875,1.0,278.85772705078125,283.29150390625,299.4837646484375,303.76983642578125,293.1499938964844,293.1499938964844,279.1499938964844,38633.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369068503379822,1.0,0.0,0.0,3.54512357711792,3.545146942138672,8.386023182538338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.5,0.0,1438.7298583984375,1895.4371337890625,0.0,2812.829833984375,0.8844713568687439,1.0,0.0,3.0,1.0,0.0
