time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8078088164329529,0.3246340751647949,0.2945046424865722,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8834001421928406,0.4299969673156738,0.4089851677417755,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8647016286849976,0.4030936956405639,0.2835195660591125,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8558902740478516,0.3906617164611816,0.3721174299716949,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.695012092590332,0.2042971104383468,0.9336868524551392,285.0306091308594,284.95001220703125,299.4358215332031,296.4891357421875,298.14990234375,297.17266845703125,285.03338623046875,1.0,0.5313194990158081,0.6462404727935791,0.6462404727935791,1.0,1.0,-2.752718210220337,1.1849286556243896,1.5677894353866575,0.5633915066719055,0.9396525621414183,0.9396525621414183,0.0,142.64471435546875,124.0,65170.46875,0.0,1854.9332275390625,1.0,279.0998229980469,283.4176940917969,299.4545288085937,303.5846252441406,293.1499938964844,293.1499938964844,279.1499938964844,33742.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310079574584961,1.0,0.0,0.0,3.603297710418701,3.603320837020874,8.663503763273184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.9921875,0.0,1465.151123046875,1895.4371337890625,0.0,2757.8310546875,0.894925594329834,1.0,0.0,3.0,1.0,0.0
17754360,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8160025477409363,0.3250984847545624,0.2947084009647369,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8930916786193848,0.4309118092060089,0.4096105396747589,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8737852573394775,0.4036819040775299,0.2837599515914917,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8648260235786438,0.3913731873035431,0.3725569546222687,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7025020122528076,0.2045241743326187,0.933586359024048,285.0106201171875,284.95001220703125,299.4639892578125,296.5035400390625,298.1633605957031,297.17578125,285.00836181640625,1.0,0.5280187726020813,0.6453328132629395,0.6453328132629395,1.0,1.0,-2.7544093132019043,1.185071349143982,1.569338083267212,0.5631791949272156,0.950933039188385,0.950933039188385,0.0,137.2239532470703,112.0,65427.34375,0.0,1832.0838623046875,1.0,279.14227294921875,283.3930358886719,299.483154296875,303.6737976074219,293.1499938964844,293.1499938964844,278.8500061035156,32943.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829475462436676,1.0,0.0,0.0,3.681025743484497,3.6810495853424072,9.04130274648196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.7607421875,0.0,1544.897216796875,1895.4371337890625,0.0,2743.56298828125,0.9100170731544496,1.0,0.0,3.0,1.0,0.0
17754420,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8324103355407715,0.3249943256378174,0.2944440245628357,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9143093824386596,0.4318471550941467,0.4102817177772522,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8932563662528992,0.4038660824298858,0.2837503254413605,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8841837048530579,0.3919717669486999,0.3728969693183899,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7177577614784241,0.2045451402664184,0.9322039484977722,284.90936279296875,284.95001220703125,299.5201416015625,296.5321044921875,298.1854858398437,297.17413330078125,284.91168212890625,1.0,0.5209339261054993,0.6435174942016602,0.6435174942016602,1.0,1.0,-2.753640651702881,1.183390736579895,1.5702499151229858,0.5618564486503601,0.8605175018310547,0.8605175018310547,0.0,126.57057189941406,100.0,66012.578125,0.0,1780.893798828125,1.0,278.85748291015625,283.28106689453125,299.54547119140625,303.84991455078125,293.1499938964844,293.1499938964844,279.1499938964844,38546.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358281850814819,1.0,0.0,0.0,3.565739870071411,3.565763473510742,8.483842748319148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.958984375,0.0,1460.042724609375,1895.4371337890625,0.0,2802.76416015625,0.8889986276626587,1.0,0.0,3.0,1.0,0.0
17754480,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8324103355407715,0.3249943256378174,0.2944440245628357,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9143093824386596,0.4318471550941467,0.4102817177772522,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8932563662528992,0.4038660824298858,0.2837503254413605,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8841837048530579,0.3919717669486999,0.3728969693183899,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7177577614784241,0.2045451402664184,0.9322039484977722,284.90936279296875,284.95001220703125,299.5201416015625,296.5321044921875,298.1854858398437,297.17413330078125,284.91168212890625,1.0,0.5209339261054993,0.6435174942016602,0.6435174942016602,1.0,1.0,-2.753640651702881,1.183390736579895,1.5702499151229858,0.5618564486503601,0.8605175018310547,0.8605175018310547,0.0,126.57057189941406,100.0,66012.578125,0.0,1780.893798828125,1.0,278.85748291015625,283.28106689453125,299.54547119140625,303.84991455078125,293.1499938964844,293.1499938964844,279.1499938964844,38546.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358281850814819,1.0,0.0,0.0,3.565739870071411,3.565763473510742,8.483842748319148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.958984375,0.0,1460.042724609375,1895.4371337890625,0.0,2802.76416015625,0.8889986276626587,1.0,0.0,3.0,1.0,0.0
17754540,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8541716933250427,0.3258089125156402,0.2945054769515991,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9442110061645508,0.4335868656635284,0.4112346470355987,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9199707508087158,0.4049212038516998,0.2839687168598175,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9098983407020568,0.3932877480983734,0.3734747469425201,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7358582615852356,0.2049610763788223,0.9313291907310486,285.0087585449219,284.95001220703125,299.57598876953125,296.560302734375,298.21124267578125,297.1789855957031,285.0064392089844,1.0,0.5135233402252197,0.6417021751403809,0.6417021751403809,1.0,1.0,-2.754758834838867,1.182591438293457,1.5721672773361206,0.5608446598052979,0.9560025930404664,0.9560025930404664,0.0,115.07875061035156,88.0,65650.140625,0.0,1728.6209716796875,1.0,279.14263916015625,283.385986328125,299.5411071777344,303.7479858398437,293.1499938964844,293.1499938964844,278.8500061035156,32979.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285736441612244,1.0,0.0,0.0,3.700028419494629,3.700052499771118,9.134892025031148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.7509765625,0.0,1566.6298828125,1895.4371337890625,0.0,2735.171630859375,0.914251983165741,1.0,0.0,3.0,1.0,0.0
17754600,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8541716933250427,0.3258089125156402,0.2945054769515991,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9442110061645508,0.4335868656635284,0.4112346470355987,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9199707508087158,0.4049212038516998,0.2839687168598175,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9098983407020568,0.3932877480983734,0.3734747469425201,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7358582615852356,0.2049610763788223,0.9313291907310486,285.0087585449219,284.95001220703125,299.57598876953125,296.560302734375,298.21124267578125,297.1789855957031,285.0064392089844,1.0,0.5135233402252197,0.6417021751403809,0.6417021751403809,1.0,1.0,-2.754758834838867,1.182591438293457,1.5721672773361206,0.5608446598052979,0.9560025930404664,0.9560025930404664,0.0,115.07875061035156,88.0,65650.140625,0.0,1728.6209716796875,1.0,279.14263916015625,283.385986328125,299.5411071777344,303.7479858398437,293.1499938964844,293.1499938964844,278.8500061035156,32979.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285736441612244,1.0,0.0,0.0,3.700028419494629,3.700052499771118,9.134892025031148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.7509765625,0.0,1566.6298828125,1895.4371337890625,0.0,2735.171630859375,0.914251983165741,1.0,0.0,3.0,1.0,0.0
17754660,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8813970685005188,0.3257356584072113,0.294243186712265,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9762632250785828,0.4345805943012237,0.411931037902832,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.953881859779358,0.4051369726657867,0.2839604914188385,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9440173506736756,0.3939069211483001,0.3738100528717041,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7580451369285583,0.2050323784351349,0.9300509095191956,284.906494140625,284.95001220703125,299.63153076171875,296.5881042480469,298.2330322265625,297.1773986816406,284.90899658203125,1.0,0.5058830380439758,0.6398959159851074,0.6398959159851074,1.0,1.0,-2.754143714904785,1.1809513568878174,1.5731923580169678,0.5595203638076782,0.8632624745368958,0.8632624745368958,0.0,103.7420425415039,91.0,66238.421875,0.0,1674.471923828125,1.0,278.8573608398437,283.2733459472656,299.6016845703125,303.9218444824219,293.1499938964844,293.1499938964844,279.1499938964844,38613.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349473476409912,1.0,0.0,0.0,3.583800792694092,3.583824634552002,8.570003728891606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.861328125,0.0,1479.9609375,1895.4371337890625,0.0,2794.546875,0.8930332660675049,1.0,0.0,3.0,1.0,0.0
17754720,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8813970685005188,0.3257356584072113,0.294243186712265,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9762632250785828,0.4345805943012237,0.411931037902832,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.953881859779358,0.4051369726657867,0.2839604914188385,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9440173506736756,0.3939069211483001,0.3738100528717041,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7580451369285583,0.2050323784351349,0.9300509095191956,284.906494140625,284.95001220703125,299.63153076171875,296.5881042480469,298.2330322265625,297.1773986816406,284.90899658203125,1.0,0.5058830380439758,0.6398959159851074,0.6398959159851074,1.0,1.0,-2.754143714904785,1.1809513568878174,1.5731923580169678,0.5595203638076782,0.8632624745368958,0.8632624745368958,0.0,103.7420425415039,91.0,66238.421875,0.0,1674.471923828125,1.0,278.8573608398437,283.2733459472656,299.6016845703125,303.9218444824219,293.1499938964844,293.1499938964844,279.1499938964844,38613.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349473476409912,1.0,0.0,0.0,3.583800792694092,3.583824634552002,8.570003728891606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.861328125,0.0,1479.9609375,1895.4371337890625,0.0,2794.546875,0.8930332660675049,1.0,0.0,3.0,1.0,0.0
17754780,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9000110030174255,0.3265786468982696,0.2945349216461181,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9937119483947754,0.4363915920257568,0.4131639897823334,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.973948895931244,0.4062311351299286,0.2843628823757171,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9653111100196838,0.3952498137950897,0.3746238946914673,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7734315991401672,0.2054868340492248,0.930382251739502,285.0111389160156,284.95001220703125,299.68670654296875,296.61553955078125,298.258544921875,297.18231201171875,285.00897216796875,1.0,0.5027678608894348,0.6380895972251892,0.6380895972251892,1.0,1.0,-2.757826566696167,1.181318998336792,1.5765074491500854,0.5590324997901917,0.962235391139984,0.962235391139984,0.0,97.74720001220705,109.0,65903.5859375,0.0,1651.7276611328125,1.0,279.1427917480469,283.3825988769531,299.5966491699219,303.819580078125,293.1499938964844,293.1499938964844,278.8500061035156,32966.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277347087860107,1.0,0.0,0.0,3.7173256874084473,3.717349767684937,9.220501056006468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.7890625,0.0,1586.25146484375,1895.4371337890625,0.0,2727.3681640625,0.9181620478630066,1.0,0.0,3.0,1.0,0.0
17754840,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9000110030174255,0.3265786468982696,0.2945349216461181,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9937119483947754,0.4363915920257568,0.4131639897823334,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.973948895931244,0.4062311351299286,0.2843628823757171,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9653111100196838,0.3952498137950897,0.3746238946914673,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7734315991401672,0.2054868340492248,0.930382251739502,285.0111389160156,284.95001220703125,299.68670654296875,296.61553955078125,298.258544921875,297.18231201171875,285.00897216796875,1.0,0.5027678608894348,0.6380895972251892,0.6380895972251892,1.0,1.0,-2.757826566696167,1.181318998336792,1.5765074491500854,0.5590324997901917,0.962235391139984,0.962235391139984,0.0,97.74720001220705,109.0,65903.5859375,0.0,1651.7276611328125,1.0,279.1427917480469,283.3825988769531,299.5966491699219,303.819580078125,293.1499938964844,293.1499938964844,278.8500061035156,32966.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277347087860107,1.0,0.0,0.0,3.7173256874084473,3.717349767684937,9.220501056006468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.7890625,0.0,1586.25146484375,1895.4371337890625,0.0,2727.3681640625,0.9181620478630066,1.0,0.0,3.0,1.0,0.0
17754900,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8980072736740112,0.3265961110591888,0.2948222458362579,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9922975897789,0.4369740188121795,0.4139545857906341,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9719959497451782,0.4064072966575622,0.2846858203411102,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9633764624595642,0.395620733499527,0.3752035498619079,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7717633247375488,0.2055619359016418,0.931371569633484,284.87310791015625,284.95001220703125,299.71417236328125,296.62908935546875,298.2696838378906,297.18212890625,284.8689270019531,1.0,0.5041718482971191,0.6371864676475525,0.6371864676475525,1.0,1.0,-2.76139760017395,1.1822839975357056,1.5791136026382446,0.5592648386955261,0.8688587546348572,0.8688587546348572,0.0,98.60176849365234,109.0,66833.0,0.0,1660.9954833984375,1.0,278.8961486816406,283.2276306152344,299.6583251953125,304.06036376953125,293.1499938964844,293.1499938964844,278.8500061035156,37238.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333380222320557,1.0,0.0,0.0,3.692676782608032,3.692701578140259,9.09862762910052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.2197265625,0.0,1590.5413818359375,1895.4371337890625,0.0,2779.540771484375,0.9135918617248536,1.0,0.0,3.0,1.0,0.0
17754960,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8884642720222473,0.3264222741127014,0.2948046624660492,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9843058586120604,0.4374150931835174,0.4144980907440185,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.962124526500702,0.4063933193683624,0.2847850918769836,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9531862735748292,0.3958178460597992,0.3755397796630859,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7639283537864685,0.2055225670337677,0.9319016933441162,284.9075012207031,284.95001220703125,299.7415466308594,296.6425170898437,298.2797546386719,297.18017578125,284.9101257324219,1.0,0.5066769123077393,0.6362666487693787,0.6362666487693787,1.0,1.0,-2.763190984725952,1.1824082136154177,1.5807828903198242,0.5590425133705139,0.8700436949729919,0.8700436949729919,0.0,101.79593658447266,127.0,66640.5390625,0.0,1678.6864013671875,1.0,278.8574523925781,283.26617431640625,299.65753173828125,304.0020751953125,293.1499938964844,293.1499938964844,279.1499938964844,38428.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343561291694641,1.0,0.0,0.0,3.6114661693573,3.611490249633789,8.702828040441091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.05078125,0.0,1508.7003173828125,1895.4371337890625,0.0,2789.032958984375,0.8988289833068848,1.0,0.0,3.0,1.0,0.0
17755020,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8753036856651306,0.3267289400100708,0.2950327396392822,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9717339277267456,0.438385009765625,0.4153729677200317,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.94718199968338,0.4068590104579925,0.2850786745548248,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9379341006278992,0.3964332342147827,0.3761178851127624,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7531518340110779,0.2056752741336822,0.9330273866653442,285.03546142578125,284.95001220703125,299.7720642089844,296.6574401855469,298.29315185546875,297.18170166015625,285.0361328125,1.0,0.510611891746521,0.6352364420890808,0.6352364420890808,1.0,1.0,-2.7669107913970947,1.183345913887024,1.5835648775100708,0.559119701385498,0.9645344614982604,0.9645344614982604,0.0,106.76896667480467,127.0,66119.8046875,0.0,1707.6597900390625,1.0,279.1112060546875,283.40057373046875,299.62677001953125,303.8235778808594,293.1499938964844,293.1499938964844,279.1499938964844,33258.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284096717834473,1.0,0.0,0.0,3.682609081268311,3.6826329231262207,9.049081768353062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.0595703125,0.0,1549.0555419921875,1895.4371337890625,0.0,2733.646484375,0.9119227528572084,1.0,0.0,3.0,1.0,0.0
17755080,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8647462725639343,0.3270454108715057,0.2954967021942138,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9602936506271362,0.439243733882904,0.4163536727428436,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9342149496078492,0.4073101878166199,0.2855273783206939,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9249677062034608,0.396995484828949,0.3768247663974762,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7445359826087952,0.2058423906564712,0.9346032738685608,285.0181579589844,284.95001220703125,299.7959899902344,296.6690673828125,298.30419921875,297.183837890625,285.0160827636719,1.0,0.5144209861755371,0.634427011013031,0.634427011013031,1.0,1.0,-2.771928310394287,1.1850416660308838,1.586886644363403,0.5597069263458252,0.9759714007377625,0.9759714007377625,0.0,111.39960479736328,145.0,66388.8203125,0.0,1737.038818359375,1.0,279.1430053710937,283.3795166015625,299.6524658203125,303.90557861328125,293.1499938964844,293.1499938964844,278.8500061035156,32823.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276304006576538,1.0,0.0,0.0,3.747681140899658,3.7477056980133057,9.37170398174203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.7744140625,0.0,1620.17822265625,1895.4371337890625,0.0,2726.39794921875,0.924936056137085,1.0,0.0,3.0,1.0,0.0
17755140,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8381245732307434,0.3266171813011169,0.2958877682685852,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9270185828208924,0.44021937251091,0.4180424809455871,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9010099768638612,0.4072405993938446,0.2860728502273559,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8934333324432373,0.3973405361175537,0.3779164850711822,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7228068709373474,0.2056842744350433,0.9370874166488647,284.9051818847656,284.95001220703125,299.8500061035156,296.6951599121094,298.3240661621094,297.1800537109375,284.9080505371094,1.0,0.5243619084358215,0.6325873136520386,0.6325873136520386,1.0,1.0,-2.7793877124786377,1.1870290040969849,1.5923585891723633,0.5601819157600403,0.8793787956237793,0.8793787956237793,0.0,124.9474639892578,163.0,67222.2109375,0.0,1812.4825439453125,1.0,278.8569030761719,283.2528381347656,299.7124938964844,304.0950927734375,293.1499938964844,293.1499938964844,279.1499938964844,38294.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347238898277283,1.0,0.0,0.0,3.6530840396881104,3.6531083583831774,8.904563060241344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.017578125,0.0,1553.7880859375,1895.4371337890625,0.0,2792.462646484375,0.9080503582954408,1.0,0.0,3.0,1.0,0.0
17755200,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8381245732307434,0.3266171813011169,0.2958877682685852,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9270185828208924,0.44021937251091,0.4180424809455871,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9010099768638612,0.4072405993938446,0.2860728502273559,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8934333324432373,0.3973405361175537,0.3779164850711822,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7228068709373474,0.2056842744350433,0.9370874166488647,284.9051818847656,284.95001220703125,299.8500061035156,296.6951599121094,298.3240661621094,297.1800537109375,284.9080505371094,1.0,0.5243619084358215,0.6325873136520386,0.6325873136520386,1.0,1.0,-2.7793877124786377,1.1870290040969849,1.5923585891723633,0.5601819157600403,0.8793787956237793,0.8793787956237793,0.0,124.9474639892578,163.0,67222.2109375,0.0,1812.4825439453125,1.0,278.8569030761719,283.2528381347656,299.7124938964844,304.0950927734375,293.1499938964844,293.1499938964844,279.1499938964844,38294.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347238898277283,1.0,0.0,0.0,3.6530840396881104,3.6531083583831774,8.904563060241344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.017578125,0.0,1553.7880859375,1895.4371337890625,0.0,2792.462646484375,0.9080503582954408,1.0,0.0,3.0,1.0,0.0
17755260,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8103415369987488,0.3249826431274414,0.2952183485031128,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8925639390945435,0.4398080706596374,0.4185474812984466,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8690163493156433,0.4058855473995209,0.2857641577720642,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8621061444282532,0.3961735367774963,0.3777379691600799,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6963791847229004,0.2034664899110794,0.9322915077209472,285.0054931640625,284.95001220703125,299.9037780761719,296.720947265625,298.33447265625,297.1611022949219,285.00274658203125,1.0,0.5346134305000305,0.6306133270263672,0.6306133270263672,1.0,1.0,-2.7728517055511475,1.182410478591919,1.5904412269592283,0.5571997761726379,0.9748041033744812,0.9748041033744812,0.0,142.11090087890625,181.0,66588.0625,0.0,1883.62353515625,1.0,279.1432800292969,283.3613586425781,299.7032470703125,303.9795837402344,293.1499938964844,293.1499938964844,278.8500061035156,33259.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278783559799194,1.0,0.0,0.0,3.775662422180176,3.7756869792938232,9.512169185654784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.7099609375,0.0,1656.307373046875,1895.4371337890625,0.0,2728.7041015625,0.9314675331115724,1.0,0.0,3.0,1.0,0.0
17755320,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8103415369987488,0.3249826431274414,0.2952183485031128,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8925639390945435,0.4398080706596374,0.4185474812984466,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8690163493156433,0.4058855473995209,0.2857641577720642,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8621061444282532,0.3961735367774963,0.3777379691600799,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6963791847229004,0.2034664899110794,0.9322915077209472,285.0054931640625,284.95001220703125,299.9037780761719,296.720947265625,298.33447265625,297.1611022949219,285.00274658203125,1.0,0.5346134305000305,0.6306133270263672,0.6306133270263672,1.0,1.0,-2.7728517055511475,1.182410478591919,1.5904412269592283,0.5571997761726379,0.9748041033744812,0.9748041033744812,0.0,142.11090087890625,181.0,66588.0625,0.0,1883.62353515625,1.0,279.1432800292969,283.3613586425781,299.7032470703125,303.9795837402344,293.1499938964844,293.1499938964844,278.8500061035156,33259.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278783559799194,1.0,0.0,0.0,3.775662422180176,3.7756869792938232,9.512169185654784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.7099609375,0.0,1656.307373046875,1895.4371337890625,0.0,2728.7041015625,0.9314675331115724,1.0,0.0,3.0,1.0,0.0
17755380,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.785493016242981,0.3234205245971679,0.2945602238178253,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8663166165351868,0.439488023519516,0.4190097451210022,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8438072800636292,0.4046029448509216,0.2854465544223785,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8376044631004333,0.3951659798622131,0.3775385916233063,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.673381507396698,0.2016289383172989,0.9272243976593018,284.89422607421875,284.95001220703125,299.9574890136719,296.7465515136719,298.3470458984375,297.1461181640625,284.8972473144531,1.0,0.5450015664100647,0.6286393404006958,0.6286393404006958,1.0,1.0,-2.7659056186676025,1.177603840827942,1.5883018970489502,0.5539596676826477,0.8695113062858582,0.8695113062858582,0.0,159.76266479492188,169.0,66944.3515625,0.0,1956.0826416015625,1.0,278.8568420410156,283.2444152832031,299.7566833496094,304.12939453125,293.1499938964844,293.1499938964844,279.1499938964844,39152.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334834575653076,1.0,0.0,0.0,3.644543170928955,3.6445677280426025,8.862974141266022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.103515625,0.0,1550.6595458984375,1895.4371337890625,0.0,2780.896484375,0.9068570733070374,1.0,0.0,3.0,1.0,0.0
17755440,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.785493016242981,0.3234205245971679,0.2945602238178253,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8663166165351868,0.439488023519516,0.4190097451210022,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8438072800636292,0.4046029448509216,0.2854465544223785,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8376044631004333,0.3951659798622131,0.3775385916233063,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.673381507396698,0.2016289383172989,0.9272243976593018,284.89422607421875,284.95001220703125,299.9574890136719,296.7465515136719,298.3470458984375,297.1461181640625,284.8972473144531,1.0,0.5450015664100647,0.6286393404006958,0.6286393404006958,1.0,1.0,-2.7659056186676025,1.177603840827942,1.5883018970489502,0.5539596676826477,0.8695113062858582,0.8695113062858582,0.0,159.76266479492188,169.0,66944.3515625,0.0,1956.0826416015625,1.0,278.8568420410156,283.2444152832031,299.7566833496094,304.12939453125,293.1499938964844,293.1499938964844,279.1499938964844,39152.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334834575653076,1.0,0.0,0.0,3.644543170928955,3.6445677280426025,8.862974141266022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.103515625,0.0,1550.6595458984375,1895.4371337890625,0.0,2780.896484375,0.9068570733070374,1.0,0.0,3.0,1.0,0.0
17755500,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.780433177947998,0.3232258558273315,0.294256716966629,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8613544702529907,0.4398611187934875,0.4192518591880798,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8389185070991516,0.4045274555683136,0.2853001654148102,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8328694701194763,0.3951538801193237,0.3774389326572418,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6685082912445068,0.201049655675888,0.9246290326118468,285.01959228515625,284.95001220703125,299.9843139648437,296.7593078613281,298.3563842773437,297.1440124511719,285.022705078125,1.0,0.5464685559272766,0.6276523470878601,0.6276523470878601,1.0,1.0,-2.762414932250977,1.1751909255981443,1.5872241258621216,0.5522943735122681,0.9549375176429749,0.9549375176429749,0.0,163.63058471679688,169.0,66183.1640625,0.0,1968.794189453125,1.0,279.10205078125,283.3813171386719,299.7230834960937,303.9268798828125,293.1499938964844,293.1499938964844,279.1499938964844,34298.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272624611854553,1.0,0.0,0.0,3.6916112899780273,3.6916353702545166,9.093378139368724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.4775390625,0.0,1567.078369140625,1895.4371337890625,0.0,2722.9765625,0.9150589108467102,1.0,0.0,3.0,1.0,0.0
17755560,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7794123291969299,0.3232692182064056,0.294272780418396,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8606137037277222,0.4404652714729309,0.4197926223278045,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.837981104850769,0.4046963453292846,0.2853959798812866,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8319795727729797,0.3953718245029449,0.3776131868362427,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6671240329742432,0.2006659358739853,0.9227436780929564,285.0040588378906,284.95001220703125,300.0111389160156,296.77203369140625,298.3675537109375,297.1447448730469,285.0019226074219,1.0,0.5466912984848022,0.6268645524978638,0.6268645524978638,1.0,1.0,-2.761140823364258,1.1739511489868164,1.5871896743774414,0.551297664642334,0.9663403034210204,0.9663403034210204,0.0,164.4720458984375,157.0,66314.9453125,0.0,1970.74267578125,1.0,279.1429748535156,283.3619689941406,299.74871826171875,304.00494384765625,293.1499938964844,293.1499938964844,278.8500061035156,33457.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253728151321411,1.0,0.0,0.0,3.758784770965576,3.758809328079224,9.427319014321256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.7021484375,0.0,1638.0076904296875,1895.4371337890625,0.0,2705.414794921875,0.9279064536094666,1.0,0.0,3.0,1.0,0.0
17755620,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7815553545951843,0.3224732577800751,0.2936637699604034,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8638452887535095,0.4409174919128418,0.4202969670295715,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8403992056846619,0.4041924774646759,0.285121351480484,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8344963192939758,0.3951271474361419,0.3774504661560058,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6683163642883301,0.1996868252754211,0.91813325881958,284.8991394042969,284.95001220703125,300.064697265625,296.7973937988281,298.385986328125,297.1398620605469,284.90191650390625,1.0,0.5441062450408936,0.6252889037132263,0.6252889037132263,1.0,1.0,-2.7549548149108887,1.1697874069213867,1.585167407989502,0.5485411882400513,0.8673669695854187,0.8673669695854187,0.0,161.95079040527344,145.0,66718.6875,0.0,1949.122314453125,1.0,278.8569641113281,283.24932861328125,299.8064270019531,304.16363525390625,293.1499938964844,293.1499938964844,279.1499938964844,39074.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308115005493164,1.0,0.0,0.0,3.6286587715148926,3.62868332862854,8.785885938777938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.904296875,0.0,1532.42578125,1895.4371337890625,0.0,2756.00146484375,0.9033135771751404,1.0,0.0,3.0,1.0,0.0
17755680,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7815553545951843,0.3224732577800751,0.2936637699604034,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8638452887535095,0.4409174919128418,0.4202969670295715,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8403992056846619,0.4041924774646759,0.285121351480484,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8344963192939758,0.3951271474361419,0.3774504661560058,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6683163642883301,0.1996868252754211,0.91813325881958,284.8991394042969,284.95001220703125,300.064697265625,296.7973937988281,298.385986328125,297.1398620605469,284.90191650390625,1.0,0.5441062450408936,0.6252889037132263,0.6252889037132263,1.0,1.0,-2.7549548149108887,1.1697874069213867,1.585167407989502,0.5485411882400513,0.8673669695854187,0.8673669695854187,0.0,161.95079040527344,145.0,66718.6875,0.0,1949.122314453125,1.0,278.8569641113281,283.24932861328125,299.8064270019531,304.16363525390625,293.1499938964844,293.1499938964844,279.1499938964844,39074.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308115005493164,1.0,0.0,0.0,3.6286587715148926,3.62868332862854,8.785885938777938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.904296875,0.0,1532.42578125,1895.4371337890625,0.0,2756.00146484375,0.9033135771751404,1.0,0.0,3.0,1.0,0.0
17755740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7897839546203613,0.3227661550045013,0.2933951914310455,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8735813498497009,0.4423656761646271,0.4211199581623077,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8488386273384094,0.4047399759292602,0.2850919067859649,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8428673148155212,0.3957772552967071,0.3775440752506256,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6747939586639404,0.1993220746517181,0.9144065976142884,285.0068664550781,284.95001220703125,300.11822509765625,296.8226013183594,298.40997314453125,297.14453125,285.00457763671875,1.0,0.5390925407409668,0.6237133145332336,0.6237133145332336,1.0,1.0,-2.7512121200561523,1.1667665243148804,1.5844457149505615,0.5461880564689636,0.965158998966217,0.965158998966217,0.0,154.94554138183594,133.0,66158.6484375,0.0,1910.39111328125,1.0,279.14306640625,283.3641662597656,299.7999572753906,304.0458374023437,293.1499938964844,293.1499938964844,278.8500061035156,33330.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228497505187988,1.0,0.0,0.0,3.748197555541992,3.74822211265564,9.374286946695064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.1552734375,0.0,1624.678466796875,1895.4371337890625,0.0,2681.990234375,0.92536723613739,1.0,0.0,3.0,1.0,0.0
17755800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7897839546203613,0.3227661550045013,0.2933951914310455,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8735813498497009,0.4423656761646271,0.4211199581623077,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8488386273384094,0.4047399759292602,0.2850919067859649,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8428673148155212,0.3957772552967071,0.3775440752506256,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6747939586639404,0.1993220746517181,0.9144065976142884,285.0068664550781,284.95001220703125,300.11822509765625,296.8226013183594,298.40997314453125,297.14453125,285.00457763671875,1.0,0.5390925407409668,0.6237133145332336,0.6237133145332336,1.0,1.0,-2.7512121200561523,1.1667665243148804,1.5844457149505615,0.5461880564689636,0.965158998966217,0.965158998966217,0.0,154.94554138183594,133.0,66158.6484375,0.0,1910.39111328125,1.0,279.14306640625,283.3641662597656,299.7999572753906,304.0458374023437,293.1499938964844,293.1499938964844,278.8500061035156,33330.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228497505187988,1.0,0.0,0.0,3.748197555541992,3.74822211265564,9.374286946695064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.1552734375,0.0,1624.678466796875,1895.4371337890625,0.0,2681.990234375,0.92536723613739,1.0,0.0,3.0,1.0,0.0
17755860,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8009690046310425,0.322234183549881,0.2928163409233093,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8868447542190552,0.4431124031543731,0.4216832816600799,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8605528473854065,0.4045096337795257,0.2848470509052276,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8544759154319763,0.3957900404930115,0.3774084150791168,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6841523051261902,0.1987503767013549,0.9106175899505616,284.9011535644531,284.95001220703125,300.1717224121094,296.8476867675781,298.4300537109375,297.1427917480469,284.9039001464844,1.0,0.5326929092407227,0.6221233606338501,0.6221233606338501,1.0,1.0,-2.746188879013061,1.1631088256835938,1.583080172538757,0.5436232686042786,0.8673996925354004,0.8673996925354004,0.0,146.0775909423828,121.0,66620.125,0.0,1861.0579833984373,1.0,278.8570251464844,283.2503967285156,299.85797119140625,304.2088317871094,293.1499938964844,293.1499938964844,279.1499938964844,38950.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285616636276245,1.0,0.0,0.0,3.622568368911743,3.622592687606812,8.756418310440495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.7119140625,0.0,1524.7724609375,1895.4371337890625,0.0,2735.06005859375,0.9018646478652954,1.0,0.0,3.0,1.0,0.0
17755920,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8009690046310425,0.322234183549881,0.2928163409233093,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8868447542190552,0.4431124031543731,0.4216832816600799,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8605528473854065,0.4045096337795257,0.2848470509052276,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8544759154319763,0.3957900404930115,0.3774084150791168,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6841523051261902,0.1987503767013549,0.9106175899505616,284.9011535644531,284.95001220703125,300.1717224121094,296.8476867675781,298.4300537109375,297.1427917480469,284.9039001464844,1.0,0.5326929092407227,0.6221233606338501,0.6221233606338501,1.0,1.0,-2.746188879013061,1.1631088256835938,1.583080172538757,0.5436232686042786,0.8673996925354004,0.8673996925354004,0.0,146.0775909423828,121.0,66620.125,0.0,1861.0579833984373,1.0,278.8570251464844,283.2503967285156,299.85797119140625,304.2088317871094,293.1499938964844,293.1499938964844,279.1499938964844,38950.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285616636276245,1.0,0.0,0.0,3.622568368911743,3.622592687606812,8.756418310440495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.7119140625,0.0,1524.7724609375,1895.4371337890625,0.0,2735.06005859375,0.9018646478652954,1.0,0.0,3.0,1.0,0.0
17755980,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8160330653190613,0.3226737380027771,0.2925729155540466,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9050369262695312,0.4447791278362274,0.4225814938545227,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8771076798439026,0.4052228331565857,0.2848472595214844,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.870812177658081,0.3965785205364227,0.3775205910205841,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.697330892086029,0.1986611038446426,0.907590925693512,285.0083312988281,284.95001220703125,300.22515869140625,296.8726501464844,298.4549255371094,297.1492614746094,285.00604248046875,1.0,0.5255138278007507,0.6205333471298218,0.6205333471298218,1.0,1.0,-2.743466377258301,1.1605238914489746,1.5829423666000366,0.5414283871650696,0.9659311175346376,0.9659311175346376,0.0,135.55455017089844,109.0,66105.7734375,0.0,1807.664306640625,1.0,279.1430358886719,283.36407470703125,299.8511047363281,304.09375,293.1499938964844,293.1499938964844,278.8500061035156,33242.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208282589912415,1.0,0.0,0.0,3.745323181152344,3.745347738265991,9.359914656670298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.5390625,0.0,1620.6600341796875,1895.4371337890625,0.0,2663.244384765625,0.9246597290039062,1.0,0.0,3.0,1.0,0.0
17756040,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8160330653190613,0.3226737380027771,0.2925729155540466,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9050369262695312,0.4447791278362274,0.4225814938545227,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8771076798439026,0.4052228331565857,0.2848472595214844,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.870812177658081,0.3965785205364227,0.3775205910205841,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.697330892086029,0.1986611038446426,0.907590925693512,285.0083312988281,284.95001220703125,300.22515869140625,296.8726501464844,298.4549255371094,297.1492614746094,285.00604248046875,1.0,0.5255138278007507,0.6205333471298218,0.6205333471298218,1.0,1.0,-2.743466377258301,1.1605238914489746,1.5829423666000366,0.5414283871650696,0.9659311175346376,0.9659311175346376,0.0,135.55455017089844,109.0,66105.7734375,0.0,1807.664306640625,1.0,279.1430358886719,283.36407470703125,299.8511047363281,304.09375,293.1499938964844,293.1499938964844,278.8500061035156,33242.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208282589912415,1.0,0.0,0.0,3.745323181152344,3.745347738265991,9.359914656670298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.5390625,0.0,1620.6600341796875,1895.4371337890625,0.0,2663.244384765625,0.9246597290039062,1.0,0.0,3.0,1.0,0.0
17756100,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8243342041969299,0.3225041627883911,0.2924562096595764,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9164460301399232,0.4453191459178924,0.4230832457542419,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8869456648826599,0.405223399400711,0.2848651111125946,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8805505037307739,0.396671712398529,0.3775965571403503,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7050912380218506,0.1985107958316803,0.906337320804596,284.8671875,284.95001220703125,300.2518615722656,296.88507080078125,298.4656677246094,297.1496887207031,284.8626708984375,1.0,0.5217850804328918,0.6197383999824524,0.6197383999824524,1.0,1.0,-2.742539882659912,1.159412145614624,1.583127737045288,0.5405048131942749,0.8690980672836304,0.8690980672836304,0.0,130.0576171875,109.0,66933.28125,0.0,1780.556640625,1.0,278.89556884765625,283.2074584960937,299.9112548828125,304.3280029296875,293.1499938964844,293.1499938964844,278.8500061035156,37569.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261138200759888,1.0,0.0,0.0,3.714995861053467,3.715020656585693,9.208946494254632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.1337890625,0.0,1618.6390380859375,1895.4371337890625,0.0,2712.2998046875,0.9187624454498292,1.0,0.0,3.0,1.0,0.0
