time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8324329853057861,0.3221799433231354,0.2919751107692718,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9284366369247437,0.4457342028617859,0.423265129327774,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8968034386634827,0.4050686359405517,0.2846110761165619,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8903769254684448,0.3966154456138611,0.3773534595966339,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7126769423484802,0.1982851922512054,0.9043897986412048,284.9010925292969,284.95001220703125,300.2785339355469,296.8974609375,298.47540283203125,297.1484680175781,284.9037780761719,1.0,0.5178558826446533,0.6189536452293396,0.6189536452293396,1.0,1.0,-2.739243984222412,1.1572211980819702,1.582022786140442,0.5389916896820068,0.8677883148193359,0.8677883148193359,0.0,124.75147247314452,97.0,66604.2890625,0.0,1750.8154296875,1.0,278.8572998046875,283.2485046386719,299.90869140625,304.2591857910156,293.1499938964844,293.1499938964844,279.1499938964844,38891.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82671719789505,1.0,0.0,0.0,3.623634576797485,3.6236588954925537,8.761572871662793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.923828125,0.0,1525.510986328125,1895.4371337890625,0.0,2717.907470703125,0.9018673896789552,1.0,0.0,3.0,1.0,0.0
17756220,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8452951312065125,0.3224318921566009,0.2916630804538727,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9468167424201964,0.4468800723552704,0.4237973392009735,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9126733541488647,0.4055183231830597,0.2845103144645691,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9057349562644958,0.3970755934715271,0.3772740960121155,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7236315608024597,0.1982871890068054,0.9024487733840942,285.0282897949219,284.95001220703125,300.31268310546875,296.9132995605469,298.4911499023437,297.15252685546875,285.02642822265625,1.0,0.5127561092376709,0.6179491877555847,0.6179491877555847,1.0,1.0,-2.736952781677246,1.1553157567977903,1.5816370248794556,0.5374090075492859,0.9635178446769714,0.9635178446769714,0.0,117.47677612304688,97.0,65992.6484375,0.0,1713.455078125,1.0,279.1214294433594,283.38153076171875,299.8792419433594,304.0836181640625,293.1499938964844,293.1499938964844,279.1499938964844,33236.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198156356811523,1.0,0.0,0.0,3.703290939331055,3.703315019607544,9.151008271146566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.923828125,0.0,1572.28759765625,1895.4371337890625,0.0,2653.861328125,0.916092038154602,1.0,0.0,3.0,1.0,0.0
17756280,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.854232668876648,0.3226288259029388,0.291697084903717,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9585028886795044,0.4475841224193573,0.4243020713329315,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9242927432060242,0.4058355093002319,0.2846154868602752,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9168840050697328,0.3973923921585083,0.3774116933345794,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7307959794998169,0.1983376294374466,0.9018458127975464,285.00909423828125,284.95001220703125,300.3318786621094,296.92218017578125,298.5004272460937,297.15545654296875,285.0068054199219,1.0,0.5099180936813354,0.617384135723114,0.617384135723114,1.0,1.0,-2.7371666431427,1.154926896095276,1.582239866256714,0.5368978381156921,0.9672290086746216,0.9672290086746216,0.0,113.15904998779295,85.0,66109.4140625,0.0,1693.6256103515625,1.0,279.14306640625,283.3626708984375,299.9013977050781,304.144775390625,293.1499938964844,293.1499938964844,278.8500061035156,33202.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191378116607666,1.0,0.0,0.0,3.746793985366821,3.7468185424804688,9.367267352899944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.705078125,0.0,1622.0601806640625,1895.4371337890625,0.0,2647.583251953125,0.9249643087387084,1.0,0.0,3.0,1.0,0.0
17756340,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8816177845001221,0.3221886456012726,0.2911166548728943,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9884702563285828,0.4486579298973083,0.4250871539115906,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9583295583724976,0.4057670533657074,0.2844166755676269,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9512641429901124,0.3974544107913971,0.3772364854812622,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.752528965473175,0.1980723738670349,0.8990577459335327,284.9012756347656,284.95001220703125,300.3851928710937,296.94677734375,298.5209655761719,297.155029296875,284.90411376953125,1.0,0.5017879605293274,0.6158146858215332,0.6158146858215332,1.0,1.0,-2.733618974685669,1.1519203186035156,1.5816985368728638,0.534563422203064,0.8688799738883972,0.8688799738883972,0.0,101.7519302368164,103.0,66624.71875,0.0,1635.244140625,1.0,278.8570251464844,283.2464599609375,299.95855712890625,304.31072998046875,293.1499938964844,293.1499938964844,279.1499938964844,38859.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251440525054932,1.0,0.0,0.0,3.625988721847534,3.6260130405426025,8.772960313763178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.6806640625,0.0,1527.8763427734375,1895.4371337890625,0.0,2703.28955078125,0.902537167072296,1.0,0.0,3.0,1.0,0.0
17756400,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8816177845001221,0.3221886456012726,0.2911166548728943,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9884702563285828,0.4486579298973083,0.4250871539115906,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9583295583724976,0.4057670533657074,0.2844166755676269,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9512641429901124,0.3974544107913971,0.3772364854812622,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.752528965473175,0.1980723738670349,0.8990577459335327,284.9012756347656,284.95001220703125,300.3851928710937,296.94677734375,298.5209655761719,297.155029296875,284.90411376953125,1.0,0.5017879605293274,0.6158146858215332,0.6158146858215332,1.0,1.0,-2.733618974685669,1.1519203186035156,1.5816985368728638,0.534563422203064,0.8688799738883972,0.8688799738883972,0.0,101.7519302368164,103.0,66624.71875,0.0,1635.244140625,1.0,278.8570251464844,283.2464599609375,299.95855712890625,304.31072998046875,293.1499938964844,293.1499938964844,279.1499938964844,38859.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251440525054932,1.0,0.0,0.0,3.625988721847534,3.6260130405426025,8.772960313763178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.6806640625,0.0,1527.8763427734375,1895.4371337890625,0.0,2703.28955078125,0.902537167072296,1.0,0.0,3.0,1.0,0.0
17756460,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8825358152389526,0.3226692676544189,0.2913003265857696,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.990092635154724,0.4505870640277862,0.4266528785228729,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9596088528633118,0.4066127240657806,0.2848080694675445,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9525942206382751,0.3982565104961395,0.3777665495872497,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7530952095985413,0.1981872469186782,0.8989753723144531,285.01348876953125,284.95001220703125,300.4384765625,296.97125244140625,298.54608154296875,297.1619567871094,285.01141357421875,1.0,0.5028766393661499,0.6142916679382324,0.6142916679382324,1.0,1.0,-2.7367165088653564,1.1520241498947144,1.584692358970642,0.5336052775382996,0.972372829914093,0.972372829914093,0.0,101.58956909179688,121.0,66228.9609375,0.0,1638.9976806640625,1.0,279.14306640625,283.363037109375,299.9513854980469,304.2006225585937,293.1499938964844,293.1499938964844,278.8500061035156,33084.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177080154418945,1.0,0.0,0.0,3.7531888484954834,3.753213405609131,9.39927019771858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.4462890625,0.0,1628.5958251953125,1895.4371337890625,0.0,2634.348876953125,0.9263526201248168,1.0,0.0,3.0,1.0,0.0
17756520,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8825358152389526,0.3226692676544189,0.2913003265857696,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.990092635154724,0.4505870640277862,0.4266528785228729,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9596088528633118,0.4066127240657806,0.2848080694675445,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9525942206382751,0.3982565104961395,0.3777665495872497,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7530952095985413,0.1981872469186782,0.8989753723144531,285.01348876953125,284.95001220703125,300.4384765625,296.97125244140625,298.54608154296875,297.1619567871094,285.01141357421875,1.0,0.5028766393661499,0.6142916679382324,0.6142916679382324,1.0,1.0,-2.7367165088653564,1.1520241498947144,1.584692358970642,0.5336052775382996,0.972372829914093,0.972372829914093,0.0,101.58956909179688,121.0,66228.9609375,0.0,1638.9976806640625,1.0,279.14306640625,283.363037109375,299.9513854980469,304.2006225585937,293.1499938964844,293.1499938964844,278.8500061035156,33084.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177080154418945,1.0,0.0,0.0,3.7531888484954834,3.753213405609131,9.39927019771858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.4462890625,0.0,1628.5958251953125,1895.4371337890625,0.0,2634.348876953125,0.9263526201248168,1.0,0.0,3.0,1.0,0.0
17756580,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8626933097839355,0.3221315443515777,0.2913775742053985,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9715886116027832,0.451630175113678,0.4281874895095825,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9362480044364928,0.4065228104591369,0.2851685881614685,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9288685917854308,0.398254930973053,0.3783057630062103,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7372941374778748,0.1978657245635986,0.8996343016624451,284.9040222167969,284.95001220703125,300.4917297363281,296.9956359863281,298.56622314453125,297.16046142578125,284.9070129394531,1.0,0.5088204741477966,0.6127687096595764,0.6127687096595764,1.0,1.0,-2.74053168296814,1.1524078845977783,1.588123798370361,0.5329754948616028,0.8758228421211243,0.8758228421211243,0.0,109.37293243408205,139.0,66936.59375,0.0,1680.9180908203125,1.0,278.8569030761719,283.24200439453125,300.0098876953125,304.3797302246094,293.1499938964844,293.1499938964844,279.1499938964844,38556.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241948485374451,1.0,0.0,0.0,3.646478176116944,3.646502494812012,8.872387411429372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.251953125,0.0,1548.361083984375,1895.4371337890625,0.0,2694.474853515625,0.9068287014961244,1.0,0.0,3.0,1.0,0.0
17756640,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8626933097839355,0.3221315443515777,0.2913775742053985,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9715886116027832,0.451630175113678,0.4281874895095825,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9362480044364928,0.4065228104591369,0.2851685881614685,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9288685917854308,0.398254930973053,0.3783057630062103,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7372941374778748,0.1978657245635986,0.8996343016624451,284.9040222167969,284.95001220703125,300.4917297363281,296.9956359863281,298.56622314453125,297.16046142578125,284.9070129394531,1.0,0.5088204741477966,0.6127687096595764,0.6127687096595764,1.0,1.0,-2.74053168296814,1.1524078845977783,1.588123798370361,0.5329754948616028,0.8758228421211243,0.8758228421211243,0.0,109.37293243408205,139.0,66936.59375,0.0,1680.9180908203125,1.0,278.8569030761719,283.24200439453125,300.0098876953125,304.3797302246094,293.1499938964844,293.1499938964844,279.1499938964844,38556.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241948485374451,1.0,0.0,0.0,3.646478176116944,3.646502494812012,8.872387411429372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.251953125,0.0,1548.361083984375,1895.4371337890625,0.0,2694.474853515625,0.9068287014961244,1.0,0.0,3.0,1.0,0.0
17756700,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8504526019096375,0.3222111761569977,0.2914375960826874,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9578857421875,0.4524734318256378,0.428986132144928,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9206537008285522,0.4068211913108825,0.2853694260120392,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9135090112686156,0.3985213935375213,0.3785885870456695,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7274577021598816,0.197809100151062,0.8999983072280884,285.03131103515625,284.95001220703125,300.5183410644531,297.0077819824219,298.57781982421875,297.16229248046875,285.0350036621094,1.0,0.5129089951515198,0.612007200717926,0.612007200717926,1.0,1.0,-2.742576837539673,1.1526700258255005,1.5899068117141724,0.5325990915298462,0.9659157395362854,0.9659157395362854,0.0,114.979736328125,139.0,66320.609375,0.0,1710.1492919921875,1.0,279.1022033691406,283.3791809082031,299.9769592285156,304.1874389648437,293.1499938964844,293.1499938964844,279.1499938964844,33858.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185828924179077,1.0,0.0,0.0,3.700915813446045,3.700939893722534,9.13927351575694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.021484375,0.0,1574.30810546875,1895.4371337890625,0.0,2642.44580078125,0.916810929775238,1.0,0.0,3.0,1.0,0.0
17756760,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8391308784484863,0.3224342763423919,0.2918467223644256,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9436429142951964,0.453456848859787,0.4301269948482513,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9062912464141846,0.4072789251804352,0.2858433127403259,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.899876058101654,0.3989245891571045,0.3791814744472503,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.717912495136261,0.1978269219398498,0.9011338949203492,285.0193786621094,284.95001220703125,300.5449523925781,297.0199279785156,298.5902709960937,297.1656188964844,285.017333984375,1.0,0.5176333785057068,0.6111617684364319,0.6111617684364319,1.0,1.0,-2.747083902359009,1.1539772748947144,1.5931065082550049,0.5327421426773071,0.984359323978424,0.984359323978424,0.0,121.12602996826172,157.0,66608.046875,0.0,1745.6278076171875,1.0,279.1430358886719,283.3601989746094,300.00262451171875,304.2756652832031,293.1499938964844,293.1499938964844,278.8500061035156,32945.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173314332962036,1.0,0.0,0.0,3.7772676944732666,3.777292490005493,9.520260277895431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.61328125,0.0,1655.772705078125,1895.4371337890625,0.0,2630.864990234375,0.9317662715911864,1.0,0.0,3.0,1.0,0.0
17756820,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8153594136238098,0.321725070476532,0.2920360565185547,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.911961317062378,0.4543768763542175,0.4318309128284454,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.878446638584137,0.4070957601070404,0.2863471806049347,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.872408926486969,0.3987805247306824,0.3798688352108001,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6957152485847473,0.1973389387130737,0.9023701548576356,284.9012145996094,284.95001220703125,300.5981750488281,297.0440673828125,298.6091613769531,297.1624755859375,284.9042663574219,1.0,0.5280439257621765,0.609470784664154,0.609470784664154,1.0,1.0,-2.752282857894897,1.154798984527588,1.59748375415802,0.5322050452232361,0.8832582831382751,0.8832582831382751,0.0,135.9296417236328,175.0,67385.3125,0.0,1822.8885498046875,1.0,278.856689453125,283.2297668457031,300.0601501464844,304.4598083496094,293.1499938964844,293.1499938964844,279.1499938964844,38443.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824167788028717,1.0,0.0,0.0,3.680777311325073,3.6808018684387207,9.04008174984483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.791015625,0.0,1586.1162109375,1895.4371337890625,0.0,2694.2236328125,0.9142828583717346,1.0,0.0,3.0,1.0,0.0
17756880,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8153594136238098,0.321725070476532,0.2920360565185547,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.911961317062378,0.4543768763542175,0.4318309128284454,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.878446638584137,0.4070957601070404,0.2863471806049347,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.872408926486969,0.3987805247306824,0.3798688352108001,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6957152485847473,0.1973389387130737,0.9023701548576356,284.9012145996094,284.95001220703125,300.5981750488281,297.0440673828125,298.6091613769531,297.1624755859375,284.9042663574219,1.0,0.5280439257621765,0.609470784664154,0.609470784664154,1.0,1.0,-2.752282857894897,1.154798984527588,1.59748375415802,0.5322050452232361,0.8832582831382751,0.8832582831382751,0.0,135.9296417236328,175.0,67385.3125,0.0,1822.8885498046875,1.0,278.856689453125,283.2297668457031,300.0601501464844,304.4598083496094,293.1499938964844,293.1499938964844,279.1499938964844,38443.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824167788028717,1.0,0.0,0.0,3.680777311325073,3.6808018684387207,9.04008174984483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.791015625,0.0,1586.1162109375,1895.4371337890625,0.0,2694.2236328125,0.9142828583717346,1.0,0.0,3.0,1.0,0.0
17756940,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.793156087398529,0.3219088017940521,0.2925363779067993,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8870903253555298,0.4561193883419037,0.433839738368988,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8550005555152893,0.4078052043914795,0.2870972752571106,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8493267893791199,0.3993426859378814,0.3807935714721679,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6757190227508545,0.1971593648195266,0.9039776921272278,285.0215148925781,284.95001220703125,300.6513671875,297.0681457519531,298.6322937011719,297.16650390625,285.0194702148437,1.0,0.5392930507659912,0.607779860496521,0.607779860496521,1.0,1.0,-2.759235382080078,1.156421780586243,1.602813482284546,0.5319139957427979,0.9951938390731812,0.9951938390731812,0.0,151.9435577392578,178.0,67026.203125,0.0,1908.873046875,1.0,279.1434936523437,283.3528747558594,300.05157470703125,304.352783203125,293.1499938964844,293.1499938964844,278.8500061035156,32985.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174309730529785,1.0,0.0,0.0,3.808027267456055,3.808052301406861,9.675944738773978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.6015625,0.0,1692.6588134765625,1895.4371337890625,0.0,2631.78564453125,0.938691794872284,1.0,0.0,3.0,1.0,0.0
17757000,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.793156087398529,0.3219088017940521,0.2925363779067993,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8870903253555298,0.4561193883419037,0.433839738368988,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8550005555152893,0.4078052043914795,0.2870972752571106,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8493267893791199,0.3993426859378814,0.3807935714721679,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6757190227508545,0.1971593648195266,0.9039776921272278,285.0215148925781,284.95001220703125,300.6513671875,297.0681457519531,298.6322937011719,297.16650390625,285.0194702148437,1.0,0.5392930507659912,0.607779860496521,0.607779860496521,1.0,1.0,-2.759235382080078,1.156421780586243,1.602813482284546,0.5319139957427979,0.9951938390731812,0.9951938390731812,0.0,151.9435577392578,178.0,67026.203125,0.0,1908.873046875,1.0,279.1434936523437,283.3528747558594,300.05157470703125,304.352783203125,293.1499938964844,293.1499938964844,278.8500061035156,32985.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174309730529785,1.0,0.0,0.0,3.808027267456055,3.808052301406861,9.675944738773978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.6015625,0.0,1692.6588134765625,1895.4371337890625,0.0,2631.78564453125,0.938691794872284,1.0,0.0,3.0,1.0,0.0
17757060,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7792931199073792,0.3211250901222229,0.2925215065479278,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8727298974990845,0.4569762349128723,0.4353454709053039,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8413715362548828,0.4076104760169983,0.2874885499477386,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8359192609786987,0.3991202414035797,0.3812659680843353,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6636725068092346,0.1965712308883667,0.904060959815979,284.896240234375,284.95001220703125,300.7045288085937,297.0921325683594,298.650390625,297.1626281738281,284.8993225097656,1.0,0.5463879704475403,0.6060024499893188,0.6060024499893188,1.0,1.0,-2.7621750831604004,1.156069278717041,1.6061058044433594,0.5308033227920532,0.888727605342865,0.888727605342865,0.0,163.1347198486328,166.0,67784.265625,0.0,1966.169677734375,1.0,278.8564758300781,283.216064453125,300.1081848144531,304.53582763671875,293.1499938964844,293.1499938964844,279.1499938964844,38507.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242587447166443,1.0,0.0,0.0,3.7137701511383057,3.7137951850891113,9.20287106964679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.654296875,0.0,1624.3656005859375,1895.4371337890625,0.0,2695.068115234375,0.921594738960266,1.0,0.0,3.0,1.0,0.0
17757120,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7792931199073792,0.3211250901222229,0.2925215065479278,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8727298974990845,0.4569762349128723,0.4353454709053039,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8413715362548828,0.4076104760169983,0.2874885499477386,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8359192609786987,0.3991202414035797,0.3812659680843353,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6636725068092346,0.1965712308883667,0.904060959815979,284.896240234375,284.95001220703125,300.7045288085937,297.0921325683594,298.650390625,297.1626281738281,284.8993225097656,1.0,0.5463879704475403,0.6060024499893188,0.6060024499893188,1.0,1.0,-2.7621750831604004,1.156069278717041,1.6061058044433594,0.5308033227920532,0.888727605342865,0.888727605342865,0.0,163.1347198486328,166.0,67784.265625,0.0,1966.169677734375,1.0,278.8564758300781,283.216064453125,300.1081848144531,304.53582763671875,293.1499938964844,293.1499938964844,279.1499938964844,38507.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242587447166443,1.0,0.0,0.0,3.7137701511383057,3.7137951850891113,9.20287106964679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.654296875,0.0,1624.3656005859375,1895.4371337890625,0.0,2695.068115234375,0.921594738960266,1.0,0.0,3.0,1.0,0.0
17757180,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7778641581535339,0.3213500678539276,0.2924754321575165,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8721518516540527,0.4587424993515014,0.4367711842060089,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8403140902519226,0.4084053337574005,0.2878482341766357,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8347748517990112,0.3996866345405578,0.3815906345844269,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6621478199958801,0.1963866949081421,0.9027727246284484,285.0175476074219,284.95001220703125,300.7577209472656,297.1159973144531,298.67315673828125,297.1669921875,285.0153503417969,1.0,0.5468130111694336,0.6042250990867615,0.6042250990867615,1.0,1.0,-2.763103485107422,1.1547918319702148,1.608311653137207,0.5290891528129578,0.9987671971321106,0.9987671971321106,0.0,164.350830078125,154.0,67266.65625,0.0,1973.3790283203125,1.0,279.1436767578125,283.3424072265625,300.09814453125,304.41851806640625,293.1499938964844,293.1499938964844,278.8500061035156,33209.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172736167907715,1.0,0.0,0.0,3.831428050994873,3.831453323364258,9.795229516385009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.0576171875,0.0,1722.6253662109375,1895.4371337890625,0.0,2630.329833984375,0.9441169500350952,1.0,0.0,3.0,1.0,0.0
17757240,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7778641581535339,0.3213500678539276,0.2924754321575165,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8721518516540527,0.4587424993515014,0.4367711842060089,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8403140902519226,0.4084053337574005,0.2878482341766357,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8347748517990112,0.3996866345405578,0.3815906345844269,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6621478199958801,0.1963866949081421,0.9027727246284484,285.0175476074219,284.95001220703125,300.7577209472656,297.1159973144531,298.67315673828125,297.1669921875,285.0153503417969,1.0,0.5468130111694336,0.6042250990867615,0.6042250990867615,1.0,1.0,-2.763103485107422,1.1547918319702148,1.608311653137207,0.5290891528129578,0.9987671971321106,0.9987671971321106,0.0,164.350830078125,154.0,67266.65625,0.0,1973.3790283203125,1.0,279.1436767578125,283.3424072265625,300.09814453125,304.41851806640625,293.1499938964844,293.1499938964844,278.8500061035156,33209.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172736167907715,1.0,0.0,0.0,3.831428050994873,3.831453323364258,9.795229516385009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.0576171875,0.0,1722.6253662109375,1895.4371337890625,0.0,2630.329833984375,0.9441169500350952,1.0,0.0,3.0,1.0,0.0
17757300,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7798910737037659,0.321132481098175,0.2924473583698272,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.874904453754425,0.4593173265457153,0.4374686181545257,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8425436019897461,0.4084968268871307,0.2880341708660126,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8369040489196777,0.3997131586074829,0.3817454576492309,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6637342572212219,0.1961979418992996,0.9020416140556335,284.86932373046875,284.95001220703125,300.7843017578125,297.1278991699219,298.6829528808594,297.1666564941406,284.8634338378906,1.0,0.5456436276435852,0.6033363938331604,0.6033363938331604,1.0,1.0,-2.763444185256958,1.1540727615356443,1.6093714237213137,0.5282889604568481,0.8994338512420654,0.8994338512420654,0.0,162.60240173339844,154.0,68215.6328125,0.0,1965.6815185546875,1.0,278.8935852050781,283.175537109375,300.15643310546875,304.6579284667969,293.1499938964844,293.1499938964844,278.8500061035156,36908.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227298259735107,1.0,0.0,0.0,3.814843416213989,3.8148694038391113,9.710614676805562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.9560546875,0.0,1731.518310546875,1895.4371337890625,0.0,2680.8779296875,0.9409778118133544,1.0,0.0,3.0,1.0,0.0
17757360,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7823227047920227,0.3207315802574157,0.2920164465904236,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8782564997673035,0.4597164988517761,0.4377684593200683,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8452730178833008,0.408402144908905,0.2879143953323364,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8395510911941528,0.3995657563209533,0.3815392255783081,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6657605767250061,0.1959161907434463,0.9004113078117371,284.8911437988281,284.95001220703125,300.8108825683594,297.1398010253906,298.69158935546875,297.16436767578125,284.8943786621094,1.0,0.5436916351318359,0.6025128364562988,0.6025128364562988,1.0,1.0,-2.760938167572021,1.152115821838379,1.608822464942932,0.5268645286560059,0.8881565928459167,0.8881565928459167,0.0,160.14376831054688,142.0,67891.3828125,0.0,1950.146240234375,1.0,278.8565673828125,283.2070617675781,300.1533508300781,304.5909423828125,293.1499938964844,293.1499938964844,279.1499938964844,38799.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235620856285095,1.0,0.0,0.0,3.7270712852478014,3.727096557617188,9.2689106168109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.3466796875,0.0,1642.006103515625,1895.4371337890625,0.0,2688.600830078125,0.9247305989265442,1.0,0.0,3.0,1.0,0.0
17757420,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7886171340942383,0.3210072517395019,0.2917547225952148,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8860950469970703,0.4610790610313415,0.4385372996330261,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8519861698150635,0.409106582403183,0.2880098223686218,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8460233807563782,0.4000447690486908,0.381512314081192,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6709582209587097,0.1958808302879333,0.8985633254051208,285.028564453125,284.95001220703125,300.8491516113281,297.1568908691406,298.70831298828125,297.1683044433594,285.0265197753906,1.0,0.5400711297988892,0.6013269424438477,0.6013269424438477,1.0,1.0,-2.759401798248291,1.150259256362915,1.609142541885376,0.5251809358596802,0.993407666683197,0.993407666683197,0.0,154.83863830566406,142.0,67224.203125,0.0,1922.77685546875,1.0,279.1304626464844,283.35009765625,300.126220703125,304.4220275878906,293.1499938964844,293.1499938964844,279.1499938964844,33336.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164970278739929,1.0,0.0,0.0,3.8087995052337646,3.808824777603149,9.679870345280506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.541015625,0.0,1696.3255615234375,1895.4371337890625,0.0,2623.14794921875,0.9395480155944824,1.0,0.0,3.0,1.0,0.0
17757480,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7919878959655762,0.3211642503738403,0.2918169498443603,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8901296854019165,0.4616572558879852,0.4389953017234802,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8555356860160828,0.4094398021697998,0.2881761193275451,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8494367003440857,0.4002834856510162,0.3816452920436859,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6737551689147949,0.1959109604358673,0.8982036113739014,285.015625,284.95001220703125,300.8640441894531,297.1635131835937,298.7152099609375,297.17041015625,285.0135192871094,1.0,0.5385140776634216,0.6008657813072205,0.6008657813072205,1.0,1.0,-2.7599542140960693,1.1500539779663086,1.6099002361297607,0.5248146653175354,0.998187780380249,0.998187780380249,0.0,152.31674194335938,130.0,67313.328125,0.0,1911.777099609375,1.0,279.1437683105469,283.3373107910156,300.1436462402344,304.46807861328125,293.1499938964844,293.1499938964844,278.8500061035156,33361.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161593079566956,1.0,0.0,0.0,3.838627815246582,3.838653326034546,9.832077694227337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.55078125,0.0,1732.5615234375,1895.4371337890625,0.0,2620.025390625,0.945849061012268,1.0,0.0,3.0,1.0,0.0
17757540,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8043895363807678,0.3207227289676666,0.2913342118263244,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9053195118904114,0.4627901613712311,0.4399466514587402,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8690112233161926,0.4096601009368896,0.2882542312145233,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8624745607376099,0.4003008008003235,0.3815283179283142,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6843944787979126,0.1956159025430679,0.8956920504570007,284.89166259765625,284.95001220703125,300.9172058105469,297.1871337890625,298.7342529296875,297.1690368652344,284.8948669433594,1.0,0.5321602821350098,0.5992186665534973,0.5992186665534973,1.0,1.0,-2.7574594020843506,1.1472655534744265,1.6101938486099243,0.5225327014923096,0.8886631727218628,0.8886631727218628,0.0,143.0184326171875,118.0,67922.984375,0.0,1864.171630859375,1.0,278.8563232421875,283.20440673828125,300.1994934082031,304.6392517089844,293.1499938964844,293.1499938964844,279.1499938964844,38858.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222254514694214,1.0,0.0,0.0,3.730944871902466,3.7309701442718506,9.288187357014976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.783203125,0.0,1646.9642333984375,1895.4371337890625,0.0,2676.198974609375,0.9256881475448608,1.0,0.0,3.0,1.0,0.0
17757600,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8043895363807678,0.3207227289676666,0.2913342118263244,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9053195118904114,0.4627901613712311,0.4399466514587402,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8690112233161926,0.4096601009368896,0.2882542312145233,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8624745607376099,0.4003008008003235,0.3815283179283142,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6843944787979126,0.1956159025430679,0.8956920504570007,284.89166259765625,284.95001220703125,300.9172058105469,297.1871337890625,298.7342529296875,297.1690368652344,284.8948669433594,1.0,0.5321602821350098,0.5992186665534973,0.5992186665534973,1.0,1.0,-2.7574594020843506,1.1472655534744265,1.6101938486099243,0.5225327014923096,0.8886631727218628,0.8886631727218628,0.0,143.0184326171875,118.0,67922.984375,0.0,1864.171630859375,1.0,278.8563232421875,283.20440673828125,300.1994934082031,304.6392517089844,293.1499938964844,293.1499938964844,279.1499938964844,38858.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222254514694214,1.0,0.0,0.0,3.730944871902466,3.7309701442718506,9.288187357014976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.783203125,0.0,1646.9642333984375,1895.4371337890625,0.0,2676.198974609375,0.9256881475448608,1.0,0.0,3.0,1.0,0.0
17757660,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8202851414680481,0.3212683200836181,0.29114431142807,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9274033904075624,0.4649068117141723,0.4412142038345337,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8874473571777344,0.4108994901180267,0.2885739803314209,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8803450465202332,0.401109367609024,0.3816197216510772,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6987882256507874,0.1957592070102691,0.8936376571655273,285.0170288085937,284.95001220703125,300.97039794921875,297.210693359375,298.7585144042969,297.1761474609375,285.0149841308594,1.0,0.5251116752624512,0.5977076888084412,0.5977076888084412,1.0,1.0,-2.7567718029022217,1.1454414129257202,1.6113303899765017,0.5206348896026611,0.999846577644348,0.999846577644348,0.0,132.28604125976562,106.0,67351.8671875,0.0,1812.6787109375,1.0,279.1437683105469,283.3354797363281,300.1905212402344,304.51763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33364.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147622346878052,1.0,0.0,0.0,3.8425142765045166,3.842539787292481,9.851997901932918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.9443359375,0.0,1737.322021484375,1895.4371337890625,0.0,2607.115478515625,0.9467337131500244,1.0,0.0,3.0,1.0,0.0
17757720,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8202851414680481,0.3212683200836181,0.29114431142807,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9274033904075624,0.4649068117141723,0.4412142038345337,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8874473571777344,0.4108994901180267,0.2885739803314209,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8803450465202332,0.401109367609024,0.3816197216510772,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6987882256507874,0.1957592070102691,0.8936376571655273,285.0170288085937,284.95001220703125,300.97039794921875,297.210693359375,298.7585144042969,297.1761474609375,285.0149841308594,1.0,0.5251116752624512,0.5977076888084412,0.5977076888084412,1.0,1.0,-2.7567718029022217,1.1454414129257202,1.6113303899765017,0.5206348896026611,0.999846577644348,0.999846577644348,0.0,132.28604125976562,106.0,67351.8671875,0.0,1812.6787109375,1.0,279.1437683105469,283.3354797363281,300.1905212402344,304.51763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33364.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147622346878052,1.0,0.0,0.0,3.8425142765045166,3.842539787292481,9.851997901932918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.9443359375,0.0,1737.322021484375,1895.4371337890625,0.0,2607.115478515625,0.9467337131500244,1.0,0.0,3.0,1.0,0.0
17757780,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8380284309387207,0.3208718299865722,0.2906549274921417,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9534101486206056,0.4662305414676666,0.4422819316387176,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9095820784568788,0.4112988114356994,0.2887343466281891,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9017170071601868,0.4011545181274414,0.3814786076545715,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7153802514076233,0.1955848187208175,0.8913920521736145,284.89111328125,284.95001220703125,301.0235900878906,297.2341613769531,298.778076171875,297.175537109375,284.8944396972656,1.0,0.5176606774330139,0.596196711063385,0.596196711063385,1.0,1.0,-2.754798412322998,1.142996311187744,1.611802101135254,0.5185939073562622,0.889809250831604,0.889809250831604,0.0,121.3466339111328,94.0,67987.8359375,0.0,1758.2943115234375,1.0,278.85614013671875,283.200439453125,300.24688720703125,304.6912536621094,293.1499938964844,293.1499938964844,279.1499938964844,38825.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208821415901184,1.0,0.0,0.0,3.737578868865967,3.73760437965393,9.321247489424422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.166015625,0.0,1654.453369140625,1895.4371337890625,0.0,2663.74365234375,0.927095592021942,1.0,0.0,3.0,1.0,0.0
17757840,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8380284309387207,0.3208718299865722,0.2906549274921417,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9534101486206056,0.4662305414676666,0.4422819316387176,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9095820784568788,0.4112988114356994,0.2887343466281891,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9017170071601868,0.4011545181274414,0.3814786076545715,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7153802514076233,0.1955848187208175,0.8913920521736145,284.89111328125,284.95001220703125,301.0235900878906,297.2341613769531,298.778076171875,297.175537109375,284.8944396972656,1.0,0.5176606774330139,0.596196711063385,0.596196711063385,1.0,1.0,-2.754798412322998,1.142996311187744,1.611802101135254,0.5185939073562622,0.889809250831604,0.889809250831604,0.0,121.3466339111328,94.0,67987.8359375,0.0,1758.2943115234375,1.0,278.85614013671875,283.200439453125,300.24688720703125,304.6912536621094,293.1499938964844,293.1499938964844,279.1499938964844,38825.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208821415901184,1.0,0.0,0.0,3.737578868865967,3.73760437965393,9.321247489424422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.166015625,0.0,1654.453369140625,1895.4371337890625,0.0,2663.74365234375,0.927095592021942,1.0,0.0,3.0,1.0,0.0
17757900,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8485638499259949,0.3210631310939789,0.2903709709644317,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9672744274139404,0.4672688841819763,0.4427907466888428,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9237590432167052,0.4118901789188385,0.2887907028198242,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9149036407470704,0.4014763534069061,0.3813507556915283,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7242467999458313,0.1956453174352646,0.8901046514511108,285.02691650390625,284.95001220703125,301.0501708984375,297.2458801269531,298.7896423339844,297.1783142089844,285.0309753417969,1.0,0.5137726068496704,0.5954412221908569,0.5954412221908569,1.0,1.0,-2.753430128097534,1.1416101455688477,1.611819863319397,0.5173906683921814,0.9827861785888672,0.9827861785888672,0.0,115.71529388427734,94.0,67230.640625,0.0,1729.80810546875,1.0,279.1041259765625,283.3480224609375,300.212890625,304.4877014160156,293.1499938964844,293.1499938964844,279.1499938964844,34313.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150115013122559,1.0,0.0,0.0,3.7803587913513184,3.780383586883545,9.535847880215442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.193359375,0.0,1670.025390625,1895.4371337890625,0.0,2609.41845703125,0.9349551796913148,1.0,0.0,3.0,1.0,0.0
17757960,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8620089292526245,0.3214525282382965,0.2904545068740845,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9824298024177552,0.4684993922710418,0.4436668157577514,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9415076375007628,0.4126999080181122,0.289139062166214,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9322361946105956,0.4019807875156402,0.3815435469150543,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7349154353141785,0.1958223581314087,0.8896040320396423,285.0185852050781,284.95001220703125,301.0767822265625,297.257568359375,298.8025207519531,297.18310546875,285.01666259765625,1.0,0.5099469423294067,0.5946902632713318,0.5946902632713318,1.0,1.0,-2.754629373550415,1.1413837671279907,1.613245725631714,0.5168089270591736,1.0,1.0,0.0,109.68976593017578,82.0,67424.21875,0.0,1703.305908203125,1.0,279.14361572265625,283.3334045410156,300.2376708984375,304.56964111328125,293.1499938964844,293.1499938964844,278.8500061035156,33380.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134856820106506,1.0,0.0,0.0,3.8482491970062256,3.8482747077941895,9.881426876745536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.2041015625,0.0,1744.4521484375,1895.4371337890625,0.0,2595.328857421875,0.9480457901954652,1.0,0.0,3.0,1.0,0.0
