time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.888484537601471,0.3210703432559967,0.29002645611763,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.4703781604766845,0.4334904849529266,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9725602269172668,0.413203090429306,0.2894140481948852,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.96398663520813,0.4020241796970367,0.3814502954483032,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7559163570404053,0.1956926137208938,0.8878090381622314,284.8809509277344,284.95001220703125,301.1300048828125,297.2808837890625,298.8224182128906,297.1839904785156,284.88238525390625,1.0,0.5016466975212097,0.5931883454322815,0.5931883454322815,1.0,1.0,-2.744663953781128,1.1354341506958008,1.6092298030853271,0.5120978355407715,0.8840595483779907,0.8840595483779907,0.0,99.25093841552734,100.0,67894.5390625,0.0,1636.9075927734375,1.0,278.8568115234375,283.1882629394531,300.29296875,304.7394714355469,293.1499938964844,293.1499938964844,279.1499938964844,39022.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195571899414062,1.0,0.0,0.0,3.7430458068847656,3.7430713176727295,9.348535741082742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.3701171875,0.0,1662.366455078125,1895.4371337890625,0.0,2651.467529296875,0.92803955078125,1.0,0.0,3.0,1.0,0.0
17758080,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.888484537601471,0.3210703432559967,0.29002645611763,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.4703781604766845,0.4334904849529266,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9725602269172668,0.413203090429306,0.2894140481948852,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.96398663520813,0.4020241796970367,0.3814502954483032,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7559163570404053,0.1956926137208938,0.8878090381622314,284.8809509277344,284.95001220703125,301.1300048828125,297.2808837890625,298.8224182128906,297.1839904785156,284.88238525390625,1.0,0.5016466975212097,0.5931883454322815,0.5931883454322815,1.0,1.0,-2.744663953781128,1.1354341506958008,1.6092298030853271,0.5120978355407715,0.8840595483779907,0.8840595483779907,0.0,99.25093841552734,100.0,67894.5390625,0.0,1636.9075927734375,1.0,278.8568115234375,283.1882629394531,300.29296875,304.7394714355469,293.1499938964844,293.1499938964844,279.1499938964844,39022.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195571899414062,1.0,0.0,0.0,3.7430458068847656,3.7430713176727295,9.348535741082742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.3701171875,0.0,1662.366455078125,1895.4371337890625,0.0,2651.467529296875,0.92803955078125,1.0,0.0,3.0,1.0,0.0
17758140,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8844431638717651,0.3215616941452026,0.2902617454528808,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.4750702381134033,0.4396610558032989,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9690006375312804,0.4146114885807037,0.2902216613292694,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9597557783126832,0.4027738273143768,0.3819775283336639,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7526376843452454,0.1959119439125061,0.8884496688842773,285.0115966796875,284.95001220703125,301.1832580566406,297.3041687011719,298.8519897460937,297.2021179199219,285.0104064941406,1.0,0.5017591118812561,0.591686487197876,0.591686487197876,1.0,1.0,-2.734204769134521,1.1289440393447876,1.6052606105804443,0.5091638565063477,0.9924540519714355,0.9924540519714355,0.0,100.37252044677734,118.0,67104.3203125,0.0,1639.1929931640625,1.0,279.1431884765625,283.3284606933594,300.2810974121094,304.5960998535156,293.1499938964844,293.1499938964844,278.8500061035156,33746.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114191889762878,1.0,0.0,0.0,3.835403442382813,3.835428953170776,9.815566954785029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.9501953125,0.0,1731.6728515625,1895.4371337890625,0.0,2576.2685546875,0.9454142451286316,1.0,0.0,3.0,1.0,0.0
17758200,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8844431638717651,0.3215616941452026,0.2902617454528808,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.4750702381134033,0.4396610558032989,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9690006375312804,0.4146114885807037,0.2902216613292694,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9597557783126832,0.4027738273143768,0.3819775283336639,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7526376843452454,0.1959119439125061,0.8884496688842773,285.0115966796875,284.95001220703125,301.1832580566406,297.3041687011719,298.8519897460937,297.2021179199219,285.0104064941406,1.0,0.5017591118812561,0.591686487197876,0.591686487197876,1.0,1.0,-2.734204769134521,1.1289440393447876,1.6052606105804443,0.5091638565063477,0.9924540519714355,0.9924540519714355,0.0,100.37252044677734,118.0,67104.3203125,0.0,1639.1929931640625,1.0,279.1431884765625,283.3284606933594,300.2810974121094,304.5960998535156,293.1499938964844,293.1499938964844,278.8500061035156,33746.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114191889762878,1.0,0.0,0.0,3.835403442382813,3.835428953170776,9.815566954785029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.9501953125,0.0,1731.6728515625,1895.4371337890625,0.0,2576.2685546875,0.9454142451286316,1.0,0.0,3.0,1.0,0.0
17758260,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8764838576316833,0.3212802112102508,0.2903421521186828,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.4763149321079254,0.450636476278305,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9610978364944458,0.4153272211551666,0.2909661829471588,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9509726762771606,0.4029320180416107,0.3824337720870971,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7464374303817749,0.1958764493465423,0.889316201210022,284.9110107421875,284.95001220703125,301.2365417480469,297.327392578125,298.8729553222656,297.20025634765625,284.9149169921875,1.0,0.5089346170425415,0.5903673768043518,0.5903673768043518,1.0,1.0,-2.765809297561645,1.1419273614883425,1.6238820552825928,0.5143026113510132,0.9054498076438904,0.9054498076438904,0.0,104.32247924804688,136.0,68407.8359375,0.0,1694.6544189453125,1.0,278.8562316894531,283.2075500488281,300.3423767089844,304.8006286621094,293.1499938964844,293.1499938964844,278.54998779296875,38013.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178202509880066,1.0,0.0,0.0,3.7548229694366455,3.7548482418060303,9.407456218468724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.2021484375,0.0,1668.44677734375,1895.4371337890625,0.0,2635.387451171875,0.9305818676948548,1.0,0.0,3.0,1.0,0.0
17758320,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8764838576316833,0.3212802112102508,0.2903421521186828,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.4763149321079254,0.450636476278305,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9610978364944458,0.4153272211551666,0.2909661829471588,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9509726762771606,0.4029320180416107,0.3824337720870971,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7464374303817749,0.1958764493465423,0.889316201210022,284.9110107421875,284.95001220703125,301.2365417480469,297.327392578125,298.8729553222656,297.20025634765625,284.9149169921875,1.0,0.5089346170425415,0.5903673768043518,0.5903673768043518,1.0,1.0,-2.765809297561645,1.1419273614883425,1.6238820552825928,0.5143026113510132,0.9054498076438904,0.9054498076438904,0.0,104.32247924804688,136.0,68407.8359375,0.0,1694.6544189453125,1.0,278.8562316894531,283.2075500488281,300.3423767089844,304.8006286621094,293.1499938964844,293.1499938964844,278.54998779296875,38013.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178202509880066,1.0,0.0,0.0,3.7548229694366455,3.7548482418060303,9.407456218468724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.2021484375,0.0,1668.44677734375,1895.4371337890625,0.0,2635.387451171875,0.9305818676948548,1.0,0.0,3.0,1.0,0.0
17758380,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8462635278701782,0.3207604885101318,0.2903359830379486,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9709089398384094,0.4762299954891205,0.4516496360301971,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9243139028549194,0.4158255755901336,0.2916641235351562,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.91335266828537,0.402821809053421,0.3828327059745788,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7224426865577698,0.1955449432134628,0.8904127478599548,284.9042663574219,284.95001220703125,301.28985595703125,297.3505249023437,298.8865966796875,297.1889953613281,284.9057006835937,1.0,0.5181439518928528,0.5890482068061829,0.5890482068061829,1.0,1.0,-2.76963472366333,1.1422048807144165,1.627429723739624,0.51388019323349,0.8468957543373108,0.8468957543373108,0.0,117.3949966430664,154.0,68673.59375,0.0,1762.093994140625,1.0,278.5578308105469,283.1790771484375,300.3548583984375,304.8502197265625,293.1499938964844,293.1499938964844,278.8500061035156,39988.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210673332214355,1.0,0.0,0.0,3.5520238876342773,3.5520477294921875,8.418700190304662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.943359375,0.0,1455.912841796875,1895.4371337890625,0.0,2665.46044921875,0.8875579833984375,1.0,0.0,3.0,1.0,0.0
17758440,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8462635278701782,0.3207604885101318,0.2903359830379486,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9709089398384094,0.4762299954891205,0.4516496360301971,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9243139028549194,0.4158255755901336,0.2916641235351562,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.91335266828537,0.402821809053421,0.3828327059745788,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7224426865577698,0.1955449432134628,0.8904127478599548,284.9042663574219,284.95001220703125,301.28985595703125,297.3505249023437,298.8865966796875,297.1889953613281,284.9057006835937,1.0,0.5181439518928528,0.5890482068061829,0.5890482068061829,1.0,1.0,-2.76963472366333,1.1422048807144165,1.627429723739624,0.51388019323349,0.8468957543373108,0.8468957543373108,0.0,117.3949966430664,154.0,68673.59375,0.0,1762.093994140625,1.0,278.5578308105469,283.1790771484375,300.3548583984375,304.8502197265625,293.1499938964844,293.1499938964844,278.8500061035156,39988.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210673332214355,1.0,0.0,0.0,3.5520238876342773,3.5520477294921875,8.418700190304662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.943359375,0.0,1455.912841796875,1895.4371337890625,0.0,2665.46044921875,0.8875579833984375,1.0,0.0,3.0,1.0,0.0
17758500,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8333361744880676,0.3209690451622009,0.2905921041965484,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9550821185112,0.4770398437976837,0.4523899555206299,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9076799154281616,0.4165696501731872,0.2922255098819732,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8976651430130005,0.4031602442264557,0.3832516968250274,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7111718058586121,0.195552185177803,0.8913537263870239,285.0263977050781,284.95001220703125,301.3165283203125,297.3620910644531,298.89752197265625,297.190185546875,285.0293884277344,1.0,0.5233514904975891,0.5883886814117432,0.5883886814117432,1.0,1.0,-2.7731354236602783,1.1430801153182983,1.6300551891326904,0.5138654112815857,0.9322698712348938,0.9322698712348938,0.0,124.57235717773438,154.0,68095.6953125,0.0,1801.3338623046875,1.0,278.7998046875,283.3115539550781,300.3240966796875,304.6541442871094,293.1499938964844,293.1499938964844,278.8500061035156,34365.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148562908172607,1.0,0.0,0.0,3.603545665740967,3.60356879234314,8.664696338200883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.9169921875,0.0,1470.0196533203125,1895.4371337890625,0.0,2607.98486328125,0.895692765712738,1.0,0.0,3.0,1.0,0.0
17758560,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8219765424728394,0.3212485611438751,0.2911275923252105,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.939800500869751,0.4780500829219818,0.4535779953002929,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.894155740737915,0.4174213111400604,0.2930259108543396,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8841661214828491,0.4035888016223907,0.3839375376701355,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7002469301223755,0.1956157684326172,0.8929563164710999,285.00933837890625,284.95001220703125,301.3432006835937,297.3736267089844,298.9090576171875,297.1930236816406,285.0077209472656,1.0,0.528935432434082,0.5874357223510742,0.5874357223510742,1.0,1.0,-2.778917074203491,1.144670486450195,1.634246587753296,0.5141032934188843,0.9444150328636168,0.9444150328636168,0.0,131.9552001953125,172.0,68393.5,0.0,1845.1656494140625,1.0,278.8422241210937,283.2890014648437,300.3520812988281,304.7456970214844,293.1499938964844,293.1499938964844,278.54998779296875,33317.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133329153060913,1.0,0.0,0.0,3.677501201629639,3.677525043487549,9.023996767609788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.12109375,0.0,1543.76123046875,1895.4371337890625,0.0,2593.91943359375,0.9095327258110046,1.0,0.0,3.0,1.0,0.0
17758620,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8030281066894531,0.3208096325397491,0.2915014326572418,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9148872494697572,0.4789521396160126,0.4551726877689361,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8731433153152466,0.4179319143295288,0.2939688563346863,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8632290959358215,0.4035462737083435,0.3846554458141327,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6827976703643799,0.1953386068344116,0.8947634696960449,284.89990234375,284.95001220703125,301.3858947753906,297.3920593261719,298.9227905273437,297.1900329589844,284.9058532714844,1.0,0.5381799340248108,0.5859109163284302,0.5859109163284302,1.0,1.0,-2.7854573726654053,1.1459242105484009,1.639533281326294,0.5139181613922119,0.8574991822242737,0.8574991822242737,0.0,145.02215576171875,172.0,69040.9296875,0.0,1917.35498046875,1.0,278.5655517578125,283.1713256835937,300.4124755859375,304.9446716308594,293.1499938964844,293.1499938964844,278.54998779296875,39183.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194759488105774,1.0,0.0,0.0,3.578115701675415,3.578139543533325,8.542835985281272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.177734375,0.0,1478.0032958984375,1895.4371337890625,0.0,2650.71484375,0.8916800618171692,1.0,0.0,3.0,1.0,0.0
17758680,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7981588840484619,0.3207111954689026,0.2915006577968597,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9090754985809326,0.4792028963565826,0.4554956555366516,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.868116557598114,0.4180711209774017,0.2941333353519439,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8582601547241211,0.4035367667675018,0.3847498893737793,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.6785696744918823,0.1952603757381439,0.8949989080429077,284.9186706542969,284.95001220703125,301.3965759277344,297.39666748046875,298.9262390136719,297.1893920898437,284.9205627441406,1.0,0.5405049920082092,0.5855297446250916,0.5855297446250916,1.0,1.0,-2.786438226699829,1.145943284034729,1.6404949426651,0.5136951804161072,0.8647162914276123,0.8647162914276123,0.0,148.47071838378906,190.0,69095.7890625,0.0,1935.2855224609373,1.0,278.5575256347656,283.18292236328125,300.4088439941406,304.9247436523437,293.1499938964844,293.1499938964844,278.8500061035156,38215.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193036913871765,1.0,0.0,0.0,3.570136785507202,3.570160388946533,8.504778179485584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.5322265625,0.0,1462.3355712890625,1895.4371337890625,0.0,2649.119873046875,0.8897855281829834,1.0,0.0,3.0,1.0,0.0
17758740,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7774765491485596,0.3209389448165893,0.2921356558799743,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8861137628555298,0.4811970889568329,0.4578105211257934,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8472358584403992,0.4195357859134674,0.2954706847667694,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8375405073165894,0.4041018784046173,0.38576340675354,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.66070157289505,0.1951748728752136,0.8973239660263062,285.014892578125,284.95001220703125,301.45001220703125,297.419677734375,298.9480285644531,297.19342041015625,285.0126037597656,1.0,0.5524315237998962,0.5836238265037537,0.5836238265037537,1.0,1.0,-2.7955968379974365,1.1479370594024658,1.6476597785949707,0.5134947299957275,0.9629433751106262,0.9629433751106262,0.0,165.5291290283203,178.0,68884.8671875,0.0,2031.1297607421875,1.0,278.8427124023437,283.2825012207031,300.4048156738281,304.83172607421875,293.1499938964844,293.1499938964844,278.54998779296875,32807.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130995035171509,1.0,0.0,0.0,3.7106270790100098,3.710651159286499,9.187300520352436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.5947265625,0.0,1577.384765625,1895.4371337890625,0.0,2591.765625,0.9165322780609132,1.0,0.0,3.0,1.0,0.0
17758800,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7774765491485596,0.3209389448165893,0.2921356558799743,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8861137628555298,0.4811970889568329,0.4578105211257934,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8472358584403992,0.4195357859134674,0.2954706847667694,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8375405073165894,0.4041018784046173,0.38576340675354,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.66070157289505,0.1951748728752136,0.8973239660263062,285.014892578125,284.95001220703125,301.45001220703125,297.419677734375,298.9480285644531,297.19342041015625,285.0126037597656,1.0,0.5524315237998962,0.5836238265037537,0.5836238265037537,1.0,1.0,-2.7955968379974365,1.1479370594024658,1.6476597785949707,0.5134947299957275,0.9629433751106262,0.9629433751106262,0.0,165.5291290283203,178.0,68884.8671875,0.0,2031.1297607421875,1.0,278.8427124023437,283.2825012207031,300.4048156738281,304.83172607421875,293.1499938964844,293.1499938964844,278.54998779296875,32807.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130995035171509,1.0,0.0,0.0,3.7106270790100098,3.710651159286499,9.187300520352436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.5947265625,0.0,1577.384765625,1895.4371337890625,0.0,2591.765625,0.9165322780609132,1.0,0.0,3.0,1.0,0.0
17758860,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7790875434875488,0.3243779838085174,0.2946938574314117,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8882571458816528,0.4865994155406952,0.4622685611248016,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8491736650466919,0.424315869808197,0.2983675599098205,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8390424847602844,0.4082232713699341,0.3889941871166229,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.6638364791870117,0.1994036436080932,0.9121317863464355,284.93017578125,284.95001220703125,301.50390625,297.4396057128906,298.9907531738281,297.2300109863281,284.93280029296875,1.0,0.557124674320221,0.5818719267845154,0.5818719267845154,1.0,1.0,-2.829166889190674,1.1610463857650757,1.668120503425598,0.5187837481498718,0.8917282819747925,0.8917282819747925,0.0,167.3557586669922,166.0,70338.6171875,0.0,2094.854736328125,1.0,278.5571594238281,283.171630859375,300.4599609375,305.0427551269531,293.1499938964844,293.1499938964844,278.8500061035156,37119.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204558491706848,1.0,0.0,0.0,3.642749786376953,3.6427741050720215,8.854254360812774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.6787109375,0.0,1533.47900390625,1895.4371337890625,0.0,2659.793212890625,0.9051221013069152,1.0,0.0,3.0,1.0,0.0
17758920,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7790875434875488,0.3243779838085174,0.2946938574314117,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8882571458816528,0.4865994155406952,0.4622685611248016,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8491736650466919,0.424315869808197,0.2983675599098205,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8390424847602844,0.4082232713699341,0.3889941871166229,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.6638364791870117,0.1994036436080932,0.9121317863464355,284.93017578125,284.95001220703125,301.50390625,297.4396057128906,298.9907531738281,297.2300109863281,284.93280029296875,1.0,0.557124674320221,0.5818719267845154,0.5818719267845154,1.0,1.0,-2.829166889190674,1.1610463857650757,1.668120503425598,0.5187837481498718,0.8917282819747925,0.8917282819747925,0.0,167.3557586669922,166.0,70338.6171875,0.0,2094.854736328125,1.0,278.5571594238281,283.171630859375,300.4599609375,305.0427551269531,293.1499938964844,293.1499938964844,278.8500061035156,37119.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204558491706848,1.0,0.0,0.0,3.642749786376953,3.6427741050720215,8.854254360812774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.6787109375,0.0,1533.47900390625,1895.4371337890625,0.0,2659.793212890625,0.9051221013069152,1.0,0.0,3.0,1.0,0.0
17758980,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7869895696640015,0.3267748653888702,0.2967458963394165,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8979079127311707,0.4911184906959533,0.4663945734500885,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8578125834465027,0.4281459152698517,0.3009383678436279,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.846998929977417,0.4112806320190429,0.3917953372001648,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.6725733876228333,0.2024393081665039,0.9257677793502808,285.0507202148437,284.95001220703125,301.5586853027344,297.45367431640625,299.02593994140625,297.2538452148437,285.0499572753906,1.0,0.5582422614097595,0.5801200866699219,0.5801200866699219,1.0,1.0,-2.859445095062256,1.1725695133209229,1.686875581741333,0.5235847234725952,1.0,1.0,0.0,163.39263916015625,154.0,70596.109375,0.0,2126.073974609375,1.0,278.8427734375,283.2870483398437,300.4520568847656,304.9847412109375,293.1499938964844,293.1499938964844,278.54998779296875,32522.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170185685157776,1.0,0.0,0.0,3.797677516937256,3.7977023124694815,9.623420282878214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.673828125,0.0,1676.6839599609375,1895.4371337890625,0.0,2627.970703125,0.935948371887207,1.0,0.0,3.0,1.0,0.0
17759040,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7869895696640015,0.3267748653888702,0.2967458963394165,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8979079127311707,0.4911184906959533,0.4663945734500885,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8578125834465027,0.4281459152698517,0.3009383678436279,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.846998929977417,0.4112806320190429,0.3917953372001648,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.6725733876228333,0.2024393081665039,0.9257677793502808,285.0507202148437,284.95001220703125,301.5586853027344,297.45367431640625,299.02593994140625,297.2538452148437,285.0499572753906,1.0,0.5582422614097595,0.5801200866699219,0.5801200866699219,1.0,1.0,-2.859445095062256,1.1725695133209229,1.686875581741333,0.5235847234725952,1.0,1.0,0.0,163.39263916015625,154.0,70596.109375,0.0,2126.073974609375,1.0,278.8427734375,283.2870483398437,300.4520568847656,304.9847412109375,293.1499938964844,293.1499938964844,278.54998779296875,32522.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170185685157776,1.0,0.0,0.0,3.797677516937256,3.7977023124694815,9.623420282878214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.673828125,0.0,1676.6839599609375,1895.4371337890625,0.0,2627.970703125,0.935948371887207,1.0,0.0,3.0,1.0,0.0
17759100,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7917240262031555,0.3272759616374969,0.2973826229572296,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9037684202194214,0.4926851093769073,0.4680615663528442,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8631083369255066,0.4293767809867859,0.3019393682479858,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8518872261047363,0.4121667146682739,0.3927937746047973,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6774898171424866,0.2034514397382736,0.930658757686615,284.90533447265625,284.95001220703125,301.5863952636719,297.4586181640625,299.0389404296875,297.2582702636719,284.8984069824219,1.0,0.5577439665794373,0.5792441964149475,0.5792441964149475,1.0,1.0,-2.870504856109619,1.1764733791351318,1.6940315961837769,0.525097131729126,0.9290693998336792,0.9290693998336792,0.0,160.4814910888672,154.0,71952.578125,0.0,2130.43212890625,1.0,278.594482421875,283.1143798828125,300.5010681152344,305.24395751953125,293.1499938964844,293.1499938964844,278.54998779296875,35118.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237481713294983,1.0,0.0,0.0,3.814840793609619,3.814866304397583,9.710601034385036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.611328125,0.0,1717.51904296875,1895.4371337890625,0.0,2690.328125,0.9402235746383668,1.0,0.0,3.0,1.0,0.0
17759160,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7961443066596985,0.3274086415767669,0.297477513551712,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.909704327583313,0.4938618242740631,0.4691516458988189,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8682394623756409,0.4302163124084472,0.3025107085704803,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8566364049911499,0.4126733243465423,0.3932613134384155,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6821252107620239,0.2041515111923217,0.9337351322174072,284.90728759765625,284.95001220703125,301.6142883300781,297.4622802734375,299.0487060546875,297.25836181640625,284.90985107421875,1.0,0.5565534234046936,0.5780444741249084,0.5780444741249084,1.0,1.0,-2.8768818378448486,1.1779106855392456,1.6989710330963137,0.5251510739326477,0.9131942391395568,0.9131942391395568,0.0,157.378662109375,142.0,71930.65625,0.0,2125.96484375,1.0,278.55633544921875,283.121337890625,300.4914855957031,305.19635009765625,293.1499938964844,293.1499938964844,278.25,37206.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826206624507904,1.0,0.0,0.0,3.764326572418213,3.7643518447875977,9.455137615077548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.384765625,0.0,1673.43359375,1895.4371337890625,0.0,2713.162109375,0.9316391944885254,1.0,0.0,3.0,1.0,0.0
17759220,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8070423603057861,0.3276792466640472,0.2973664700984955,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9250920414924622,0.4961257874965668,0.4709323346614837,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.880946159362793,0.4318724274635315,0.3033884167671203,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8684431314468384,0.4135314524173736,0.3937509059906006,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6928965449333191,0.2052147388458252,0.9373643398284912,284.8999328613281,284.95001220703125,301.67059326171875,297.4657592773437,299.0673217773437,297.2574462890625,284.9012756347656,1.0,0.5527211427688599,0.5756450891494751,0.5756450891494751,1.0,1.0,-2.8848965167999268,1.1785907745361328,1.706305742263794,0.5239821672439575,0.8517500162124634,0.8517500162124634,0.0,149.70004272460938,130.0,72210.0390625,0.0,2101.730224609375,1.0,278.2577514648437,283.0900573730469,300.4767150878906,305.2145690917969,293.1499938964844,293.1499938964844,278.54998779296875,39686.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304577469825745,1.0,0.0,0.0,3.571606636047364,3.571630477905273,8.511782993991801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.396484375,0.0,1474.6810302734375,1895.4371337890625,0.0,2752.707275390625,0.8914878368377686,1.0,0.0,3.0,1.0,0.0
17759280,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8070423603057861,0.3276792466640472,0.2973664700984955,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9250920414924622,0.4961257874965668,0.4709323346614837,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.880946159362793,0.4318724274635315,0.3033884167671203,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8684431314468384,0.4135314524173736,0.3937509059906006,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6928965449333191,0.2052147388458252,0.9373643398284912,284.8999328613281,284.95001220703125,301.67059326171875,297.4657592773437,299.0673217773437,297.2574462890625,284.9012756347656,1.0,0.5527211427688599,0.5756450891494751,0.5756450891494751,1.0,1.0,-2.8848965167999268,1.1785907745361328,1.706305742263794,0.5239821672439575,0.8517500162124634,0.8517500162124634,0.0,149.70004272460938,130.0,72210.0390625,0.0,2101.730224609375,1.0,278.2577514648437,283.0900573730469,300.4767150878906,305.2145690917969,293.1499938964844,293.1499938964844,278.54998779296875,39686.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304577469825745,1.0,0.0,0.0,3.571606636047364,3.571630477905273,8.511782993991801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.396484375,0.0,1474.6810302734375,1895.4371337890625,0.0,2752.707275390625,0.8914878368377686,1.0,0.0,3.0,1.0,0.0
17759340,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8228229880332947,0.3290717899799347,0.2980250418186188,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9479101300239564,0.499456524848938,0.4734429121017456,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9002079963684082,0.4347604215145111,0.3049078285694122,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8865391612052917,0.4153087735176086,0.3948221504688263,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7083240747451782,0.2065982967615127,0.9412272572517396,285.0035705566406,284.95001220703125,301.7275695800781,297.4645690917969,299.0917053222656,297.2657165527344,285.00225830078125,1.0,0.5479321479797363,0.5732457637786865,0.5732457637786865,1.0,1.0,-2.896456956863404,1.1808080673217771,1.715648889541626,0.5234447121620178,0.945422112941742,0.945422112941742,0.0,139.64584350585938,118.0,71877.109375,0.0,2071.56005859375,1.0,278.5423278808594,283.1988525390625,300.4503479003906,305.08258056640625,293.1499938964844,293.1499938964844,278.25,33488.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243134617805481,1.0,0.0,0.0,3.690565824508667,3.690589666366577,9.088226988751558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.388671875,0.0,1559.77294921875,1895.4371337890625,0.0,2695.576171875,0.9124893546104432,1.0,0.0,3.0,1.0,0.0
17759400,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8228229880332947,0.3290717899799347,0.2980250418186188,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9479101300239564,0.499456524848938,0.4734429121017456,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9002079963684082,0.4347604215145111,0.3049078285694122,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8865391612052917,0.4153087735176086,0.3948221504688263,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7083240747451782,0.2065982967615127,0.9412272572517396,285.0035705566406,284.95001220703125,301.7275695800781,297.4645690917969,299.0917053222656,297.2657165527344,285.00225830078125,1.0,0.5479321479797363,0.5732457637786865,0.5732457637786865,1.0,1.0,-2.896456956863404,1.1808080673217771,1.715648889541626,0.5234447121620178,0.945422112941742,0.945422112941742,0.0,139.64584350585938,118.0,71877.109375,0.0,2071.56005859375,1.0,278.5423278808594,283.1988525390625,300.4503479003906,305.08258056640625,293.1499938964844,293.1499938964844,278.25,33488.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243134617805481,1.0,0.0,0.0,3.690565824508667,3.690589666366577,9.088226988751558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.388671875,0.0,1559.77294921875,1895.4371337890625,0.0,2695.576171875,0.9124893546104432,1.0,0.0,3.0,1.0,0.0
17759460,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8404520750045776,0.329499751329422,0.2982281446456909,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.971807599067688,0.5018259882926941,0.4754789769649505,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9242900013923644,0.436759203672409,0.3061503171920776,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9079787731170654,0.4162952005863189,0.3955329656600952,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7246507406234741,0.2075062096118927,0.9439123272895812,284.91754150390625,284.95001220703125,301.7850952148437,297.458984375,299.1113586425781,297.2648620605469,284.9189453125,1.0,0.5424655675888062,0.571313738822937,0.571313738822937,1.0,1.0,-2.904730796813965,1.1820563077926636,1.7226743698120115,0.5227924585342407,0.8668851852416992,0.8668851852416992,0.0,129.2478485107422,106.0,72504.1484375,0.0,2033.935546875,1.0,278.2574768066406,283.09405517578125,300.4746398925781,305.2265930175781,293.1499938964844,293.1499938964844,278.54998779296875,38172.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307639956474304,1.0,0.0,0.0,3.5830237865448,3.58304762840271,8.566288443034864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.0791015625,0.0,1475.8770751953125,1895.4371337890625,0.0,2755.55908203125,0.8925765156745911,1.0,0.0,3.0,1.0,0.0
17759520,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8404520750045776,0.329499751329422,0.2982281446456909,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.971807599067688,0.5018259882926941,0.4754789769649505,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9242900013923644,0.436759203672409,0.3061503171920776,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9079787731170654,0.4162952005863189,0.3955329656600952,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7246507406234741,0.2075062096118927,0.9439123272895812,284.91754150390625,284.95001220703125,301.7850952148437,297.458984375,299.1113586425781,297.2648620605469,284.9189453125,1.0,0.5424655675888062,0.571313738822937,0.571313738822937,1.0,1.0,-2.904730796813965,1.1820563077926636,1.7226743698120115,0.5227924585342407,0.8668851852416992,0.8668851852416992,0.0,129.2478485107422,106.0,72504.1484375,0.0,2033.935546875,1.0,278.2574768066406,283.09405517578125,300.4746398925781,305.2265930175781,293.1499938964844,293.1499938964844,278.54998779296875,38172.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307639956474304,1.0,0.0,0.0,3.5830237865448,3.58304762840271,8.566288443034864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.0791015625,0.0,1475.8770751953125,1895.4371337890625,0.0,2755.55908203125,0.8925765156745911,1.0,0.0,3.0,1.0,0.0
17759580,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8644691109657288,0.3307250142097473,0.29869544506073,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9968694448471068,0.5049822330474854,0.4777725636959076,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9564645886421204,0.4396503865718841,0.3076399862766266,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.939063549041748,0.4179257452487945,0.3964280188083648,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7447744011878967,0.2086893767118454,0.9465914368629456,285.0084228515625,284.95001220703125,301.8431701660156,297.4494934082031,299.1353759765625,297.2709350585937,285.00634765625,1.0,0.536594569683075,0.5693817138671875,0.5693817138671875,1.0,1.0,-2.914129734039306,1.183795928955078,1.730333924293518,0.5222753286361694,0.9590172171592712,0.9590172171592712,0.0,117.91913604736328,109.0,72178.328125,0.0,1993.329833984375,1.0,278.54278564453125,283.1899108886719,300.4404296875,305.09576416015625,293.1499938964844,293.1499938964844,278.25,33059.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258897662162781,1.0,0.0,0.0,3.714371919631958,3.7143962383270255,9.205854212268604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.1494140625,0.0,1583.5819091796875,1895.4371337890625,0.0,2710.217529296875,0.917532444000244,1.0,0.0,3.0,1.0,0.0
17759640,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8644691109657288,0.3307250142097473,0.29869544506073,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9968694448471068,0.5049822330474854,0.4777725636959076,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9564645886421204,0.4396503865718841,0.3076399862766266,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.939063549041748,0.4179257452487945,0.3964280188083648,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7447744011878967,0.2086893767118454,0.9465914368629456,285.0084228515625,284.95001220703125,301.8431701660156,297.4494934082031,299.1353759765625,297.2709350585937,285.00634765625,1.0,0.536594569683075,0.5693817138671875,0.5693817138671875,1.0,1.0,-2.914129734039306,1.183795928955078,1.730333924293518,0.5222753286361694,0.9590172171592712,0.9590172171592712,0.0,117.91913604736328,109.0,72178.328125,0.0,1993.329833984375,1.0,278.54278564453125,283.1899108886719,300.4404296875,305.09576416015625,293.1499938964844,293.1499938964844,278.25,33059.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258897662162781,1.0,0.0,0.0,3.714371919631958,3.7143962383270255,9.205854212268604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.1494140625,0.0,1583.5819091796875,1895.4371337890625,0.0,2710.217529296875,0.917532444000244,1.0,0.0,3.0,1.0,0.0
17759700,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8709228038787842,0.3308920562267303,0.2989994585514068,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9990000128746032,0.5063400864601135,0.4739376306533813,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9644681811332704,0.4406940042972564,0.3084791302680969,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9471381902694702,0.4183803796768188,0.3969759047031402,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7502979636192322,0.2090919911861419,0.9484876990318298,284.8694152832031,284.95001220703125,301.8723449707031,297.443359375,299.1451721191406,297.270751953125,284.8659973144531,1.0,0.5352479815483093,0.5684157013893127,0.5684157013893127,1.0,1.0,-2.9145965576171875,1.1827484369277954,1.731848120689392,0.5212286114692688,0.8636752963066101,0.8636752963066101,0.0,115.3372573852539,109.0,72961.984375,0.0,1980.755615234375,1.0,278.2962951660156,283.0350036621094,300.4761962890625,305.31414794921875,293.1499938964844,293.1499938964844,278.25,37540.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315527439117432,1.0,0.0,0.0,3.683520793914795,3.6835453510284415,9.053563303496048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.6298828125,0.0,1582.4173583984375,1895.4371337890625,0.0,2762.905029296875,0.911681354045868,1.0,0.0,3.0,1.0,0.0
17759760,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8749415874481201,0.3309117257595062,0.298948585987091,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.5081585049629211,0.4674316644668579,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9695066809654236,0.4415896534919739,0.3090460896492004,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.952182948589325,0.4186835885047912,0.3972023427486419,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7539219856262207,0.2093864381313324,0.9495639204978944,284.90533447265625,284.95001220703125,301.9016418457031,297.4364013671875,299.1557312011719,297.271728515625,284.90887451171875,1.0,0.5343984365463257,0.5674653649330139,0.5674653649330139,1.0,1.0,-2.915422916412353,1.182024359703064,1.7333985567092896,0.5192290544509888,0.8650832176208496,0.8650832176208496,0.0,113.6772003173828,127.0,72568.234375,0.0,1969.5018310546875,1.0,278.2574157714844,283.0758361816406,300.4530029296875,305.2157897949219,293.1499938964844,293.1499938964844,278.54998779296875,38706.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325974345207214,1.0,0.0,0.0,3.596787452697754,3.596811532974243,8.63222737734759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.337890625,0.0,1494.7271728515625,1895.4371337890625,0.0,2772.638427734375,0.8958839774131775,1.0,0.0,3.0,1.0,0.0
17759820,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67987060546875,0.8271398544311523,0.33488529920578,0.3012561798095703,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.9597521424293518,0.5165285468101501,0.4870438873767853,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.9100708961486816,0.4484455585479736,0.3125471770763397,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.8925351500511169,0.4231157600879669,0.4002373814582824,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69903564453125,0.713465690612793,0.2096924781799316,0.9556596279144288,284.66851806640625,284.95001220703125,301.95343017578125,297.4222717285156,299.15802001953125,297.325439453125,284.5900573730469,1.0,0.5291182398796082,0.5657927393913269,0.5657927393913269,1.0,1.0,-2.737432718276977,1.120103359222412,1.6173293590545654,0.3411127626895904,0.6874638199806213,0.6874638199806213,0.0,125.75724792480467,127.0,64390.8046875,0.0,1888.8143310546875,1.0,278.537353515625,282.8902282714844,300.385009765625,304.8164978027344,293.1499938964844,293.1499938964844,278.54998779296875,43350.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242587447166443,1.0,0.0,0.0,3.5290277004241943,3.529051780700684,8.310045700454793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.6591796875,0.0,1455.8759765625,1895.4371337890625,0.0,2695.068115234375,0.877206563949585,1.0,0.0,3.0,1.0,0.0
