time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57989501953125,0.8108056783676147,0.3362669646739959,0.3026056885719299,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5880126953125,0.937436819076538,0.5187735557556152,0.4889585375785827,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848083496094,0.8902498483657837,0.4505794644355774,0.3139332234859466,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836181640625,0.8733000159263611,0.4249260723590851,0.4017186462879181,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956420898437,0.6975642442703247,0.2107944935560226,0.9585381746292114,284.58624267578125,284.95001220703125,301.96051025390625,297.420166015625,299.2102355957031,297.3457336425781,284.7225952148437,1.0,0.5234677195549011,0.5655646920204163,0.5655646920204163,1.0,1.0,-2.6455798149108887,1.0469192266464231,1.5986604690551758,0.538079023361206,0.6061722040176392,0.6061722040176392,0.0,145.9097442626953,145.0,64769.828125,0.0,1913.913818359375,1.0,278.5416259765625,282.9998474121094,300.3685302734375,304.6667785644531,293.1499938964844,293.1499938964844,278.8500061035156,59621.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821770429611206,1.0,0.0,0.0,3.259866237640381,3.2598910331726074,7.090761755534913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.2373046875,0.0,1298.7457275390625,1895.4371337890625,0.0,2671.979248046875,0.819848358631134,1.0,0.0,3.0,1.0,0.0
17759940,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.8732024431228638,0.3368428349494934,0.3043537735939026,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.9990000128746032,0.5234282612800598,0.4786945879459381,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038635253906,0.969509482383728,0.452043205499649,0.316495418548584,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.9500956535339355,0.4261756241321563,0.4043454229831695,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.752185046672821,0.2131054401397705,0.9655252695083618,285.30389404296875,284.95001220703125,302.0196533203125,297.401123046875,299.2421264648437,297.3450012207031,285.3028259277344,1.0,0.5450388193130493,0.5636639595031738,0.5636639595031738,1.0,1.0,-2.964911460876465,1.1987979412078855,1.7661136388778689,0.5257434844970703,1.0,1.0,0.0,118.46810913085938,163.0,71105.03125,0.0,2081.44970703125,1.0,278.8403625488281,283.474365234375,300.4057006835937,304.92926025390625,293.1499938964844,293.1499938964844,278.54998779296875,30363.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161742091178894,1.0,0.0,0.0,3.669944524765015,3.669967889785767,8.986949637801445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.6943359375,0.0,1513.0675048828125,1895.4371337890625,0.0,2620.1630859375,0.905487895011902,1.0,0.0,3.0,1.0,0.0
17760000,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.8732024431228638,0.3368428349494934,0.3043537735939026,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.9990000128746032,0.5234282612800598,0.4786945879459381,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038635253906,0.969509482383728,0.452043205499649,0.316495418548584,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.9500956535339355,0.4261756241321563,0.4043454229831695,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.752185046672821,0.2131054401397705,0.9655252695083618,285.30389404296875,284.95001220703125,302.0196533203125,297.401123046875,299.2421264648437,297.3450012207031,285.3028259277344,1.0,0.5450388193130493,0.5636639595031738,0.5636639595031738,1.0,1.0,-2.964911460876465,1.1987979412078855,1.7661136388778689,0.5257434844970703,1.0,1.0,0.0,118.46810913085938,163.0,71105.03125,0.0,2081.44970703125,1.0,278.8403625488281,283.474365234375,300.4057006835937,304.92926025390625,293.1499938964844,293.1499938964844,278.54998779296875,30363.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161742091178894,1.0,0.0,0.0,3.669944524765015,3.669967889785767,8.986949637801445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.6943359375,0.0,1513.0675048828125,1895.4371337890625,0.0,2620.1630859375,0.905487895011902,1.0,0.0,3.0,1.0,0.0
17760060,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8425242304801941,0.3360589742660522,0.3045206069946289,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9802867770195008,0.5220658779144287,0.49549400806427,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9328508973121644,0.4528510272502899,0.3176150023937225,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.911599338054657,0.4260141849517822,0.4050894379615783,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.72854083776474,0.2137831747531891,0.973059356212616,285.0592041015625,284.95001220703125,302.0790100097656,297.3797607421875,299.2421569824219,297.3094177246094,285.0546875,1.0,0.559265673160553,0.5615442991256714,0.5615442991256714,1.0,1.0,-2.996901750564575,1.2099658250808716,1.7869360446929932,0.5303069353103638,1.0,1.0,0.0,134.78623962402344,181.0,73617.15625,0.0,2219.759521484375,1.0,278.5556335449219,283.19244384765625,300.4391174316406,305.2522888183594,293.1499938964844,293.1499938964844,278.25,32560.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320642709732056,1.0,0.0,0.0,3.8007757663726807,3.8008005619049072,9.63912839324621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.5166015625,0.0,1680.677978515625,1895.4371337890625,0.0,2767.67041015625,0.936651885509491,1.0,0.0,3.0,1.0,0.0
17760120,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8425242304801941,0.3360589742660522,0.3045206069946289,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9802867770195008,0.5220658779144287,0.49549400806427,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9328508973121644,0.4528510272502899,0.3176150023937225,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.911599338054657,0.4260141849517822,0.4050894379615783,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.72854083776474,0.2137831747531891,0.973059356212616,285.0592041015625,284.95001220703125,302.0790100097656,297.3797607421875,299.2421569824219,297.3094177246094,285.0546875,1.0,0.559265673160553,0.5615442991256714,0.5615442991256714,1.0,1.0,-2.996901750564575,1.2099658250808716,1.7869360446929932,0.5303069353103638,1.0,1.0,0.0,134.78623962402344,181.0,73617.15625,0.0,2219.759521484375,1.0,278.5556335449219,283.19244384765625,300.4391174316406,305.2522888183594,293.1499938964844,293.1499938964844,278.25,32560.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320642709732056,1.0,0.0,0.0,3.8007757663726807,3.8008005619049072,9.63912839324621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.5166015625,0.0,1680.677978515625,1895.4371337890625,0.0,2767.67041015625,0.936651885509491,1.0,0.0,3.0,1.0,0.0
17760180,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8113699555397034,0.3344325423240661,0.3038897514343261,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.941154718399048,0.5211101174354553,0.4950824975967407,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8938981890678406,0.4530546963214874,0.3183687925338745,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8750775456428528,0.4249632060527801,0.4049984514713287,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7014824748039246,0.2133715897798538,0.9758458137512208,284.8855285644531,284.95001220703125,302.13848876953125,297.3564147949219,299.242431640625,297.2772521972656,284.8876037597656,1.0,0.5718230605125427,0.559424638748169,0.559424638748169,1.0,1.0,-2.99955415725708,1.208142638206482,1.7914116382598877,0.5283924341201782,0.8994049429893494,0.8994049429893494,0.0,155.2042236328125,199.0,74503.6875,0.0,2329.111328125,1.0,278.25732421875,283.006103515625,300.3917236328125,305.2956237792969,293.1499938964844,293.1499938964844,278.1499938964844,37881.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413488268852234,1.0,0.0,0.0,3.747943162918091,3.747968435287476,9.373014222546772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.35546875,0.0,1659.3472900390625,1895.4371337890625,0.0,2854.319580078125,0.9282867908477784,1.0,0.0,3.0,1.0,0.0
17760240,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8113699555397034,0.3344325423240661,0.3038897514343261,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.941154718399048,0.5211101174354553,0.4950824975967407,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8938981890678406,0.4530546963214874,0.3183687925338745,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8750775456428528,0.4249632060527801,0.4049984514713287,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7014824748039246,0.2133715897798538,0.9758458137512208,284.8855285644531,284.95001220703125,302.13848876953125,297.3564147949219,299.242431640625,297.2772521972656,284.8876037597656,1.0,0.5718230605125427,0.559424638748169,0.559424638748169,1.0,1.0,-2.99955415725708,1.208142638206482,1.7914116382598877,0.5283924341201782,0.8994049429893494,0.8994049429893494,0.0,155.2042236328125,199.0,74503.6875,0.0,2329.111328125,1.0,278.25732421875,283.006103515625,300.3917236328125,305.2956237792969,293.1499938964844,293.1499938964844,278.1499938964844,37881.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413488268852234,1.0,0.0,0.0,3.747943162918091,3.747968435287476,9.373014222546772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.35546875,0.0,1659.3472900390625,1895.4371337890625,0.0,2854.319580078125,0.9282867908477784,1.0,0.0,3.0,1.0,0.0
17760300,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7982885837554932,0.3340030610561371,0.3037237226963043,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.924283802509308,0.5213738083839417,0.4954734146595001,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8799893260002136,0.4535853862762451,0.3188962638378143,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8613120317459106,0.4247325658798218,0.4050357937812805,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6899508237838745,0.2131936103105545,0.976678192615509,284.8742980957031,284.95001220703125,302.16827392578125,297.3441772460937,299.24688720703125,297.2684020996094,284.87646484375,1.0,0.5778487324714661,0.5583648085594177,0.5583648085594177,1.0,1.0,-3.001500368118286,1.2075139284133911,1.793986439704895,0.5273705720901489,0.8686097860336304,0.8686097860336304,0.0,164.90762329101562,199.0,74489.7421875,0.0,2382.31494140625,1.0,278.1666564941406,282.98846435546875,300.36474609375,305.2754211425781,293.1499938964844,293.1499938964844,278.1499938964844,39081.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425911068916321,1.0,0.0,0.0,3.689496994018554,3.689521789550781,9.082963856599237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.7353515625,0.0,1600.8626708984375,1895.4371337890625,0.0,2865.93310546875,0.9156885743141174,1.0,0.0,3.0,1.0,0.0
17760360,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7870349884033203,0.3338409066200256,0.3037934899330139,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9102461338043212,0.5220207571983337,0.4962528049945831,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8683812022209167,0.4544130563735962,0.3196263909339905,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8498732447624207,0.4247504770755768,0.4052884578704834,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6800824403762817,0.2131156921386718,0.9777992367744446,284.91314697265625,284.95001220703125,302.19805908203125,297.3315734863281,299.25360107421875,297.2633972167969,284.9154968261719,1.0,0.5838309526443481,0.5572561621665955,0.5572561621665955,1.0,1.0,-3.0050466060638428,1.207510471343994,1.7975361347198486,0.5266301035881042,0.8760682344436646,0.8760682344436646,0.0,174.2675323486328,202.0,74264.390625,0.0,2436.77587890625,1.0,278.15240478515625,283.0236511230469,300.33648681640625,305.1969299316406,293.1499938964844,293.1499938964844,278.45001220703125,38352.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84223872423172,1.0,0.0,0.0,3.6418519020080566,3.641876220703125,8.849889354678453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.4150390625,0.0,1541.6834716796875,1895.4371337890625,0.0,2862.638427734375,0.9054993987083436,1.0,0.0,3.0,1.0,0.0
17760420,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7756853699684143,0.3344830572605133,0.3045580685138702,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8974743485450745,0.5244910717010498,0.4987095296382904,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8572851419448853,0.457127034664154,0.3216376602649688,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8385100960731506,0.4257361590862274,0.4064043462276459,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6700609922409058,0.2134798765182495,0.9808022975921632,285.01287841796875,284.95001220703125,302.25762939453125,297.3056640625,299.2742919921875,297.2655639648437,285.0108642578125,1.0,0.5915437936782837,0.5550388693809509,0.5550388693809509,1.0,1.0,-3.0162837505340576,1.209263801574707,1.80702006816864,0.5260314345359802,0.9757701754570008,0.9757701754570008,0.0,185.61415100097656,205.0,73822.296875,0.0,2515.951416015625,1.0,278.4430847167969,283.1283264160156,300.2951965332031,305.05963134765625,293.1499938964844,293.1499938964844,278.1499938964844,33153.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372621536254883,1.0,0.0,0.0,3.7681055068969727,3.768130302429199,9.474131843489886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.2529296875,0.0,1646.5904541015625,1895.4371337890625,0.0,2816.146240234375,0.9297425746917723,1.0,0.0,3.0,1.0,0.0
17760480,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7756853699684143,0.3344830572605133,0.3045580685138702,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8974743485450745,0.5244910717010498,0.4987095296382904,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8572851419448853,0.457127034664154,0.3216376602649688,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8385100960731506,0.4257361590862274,0.4064043462276459,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6700609922409058,0.2134798765182495,0.9808022975921632,285.01287841796875,284.95001220703125,302.25762939453125,297.3056640625,299.2742919921875,297.2655639648437,285.0108642578125,1.0,0.5915437936782837,0.5550388693809509,0.5550388693809509,1.0,1.0,-3.0162837505340576,1.209263801574707,1.80702006816864,0.5260314345359802,0.9757701754570008,0.9757701754570008,0.0,185.61415100097656,205.0,73822.296875,0.0,2515.951416015625,1.0,278.4430847167969,283.1283264160156,300.2951965332031,305.05963134765625,293.1499938964844,293.1499938964844,278.1499938964844,33153.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372621536254883,1.0,0.0,0.0,3.7681055068969727,3.768130302429199,9.474131843489886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.2529296875,0.0,1646.5904541015625,1895.4371337890625,0.0,2816.146240234375,0.9297425746917723,1.0,0.0,3.0,1.0,0.0
17760540,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7682393193244934,0.3341688513755798,0.3047947287559509,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8897032141685486,0.5260809063911438,0.500738799571991,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8505312204360962,0.4589020013809204,0.323267251253128,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8313270807266235,0.4259931147098541,0.4071552455425262,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6637222170829773,0.2135031074285507,0.9828726053237916,284.906494140625,284.95001220703125,302.3171081542969,297.2790832519531,299.2892761230469,297.2589111328125,284.9083557128906,1.0,0.597045361995697,0.5528215765953064,0.5528215765953064,1.0,1.0,-3.024366855621338,1.2095574140548706,1.8148094415664675,0.5248558521270752,0.8820257186889648,0.8820257186889648,0.0,193.5995330810547,208.0,74418.921875,0.0,2572.3408203125,1.0,278.1568603515625,283.00360107421875,300.2973937988281,305.1820678710937,293.1499938964844,293.1499938964844,278.45001220703125,38272.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844234824180603,1.0,0.0,0.0,3.668981313705444,3.669005870819092,8.982232202470186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.2685546875,0.0,1571.47802734375,1895.4371337890625,0.0,2881.305908203125,0.9115750789642334,1.0,0.0,3.0,1.0,0.0
17760600,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7682393193244934,0.3341688513755798,0.3047947287559509,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8897032141685486,0.5260809063911438,0.500738799571991,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8505312204360962,0.4589020013809204,0.323267251253128,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8313270807266235,0.4259931147098541,0.4071552455425262,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6637222170829773,0.2135031074285507,0.9828726053237916,284.906494140625,284.95001220703125,302.3171081542969,297.2790832519531,299.2892761230469,297.2589111328125,284.9083557128906,1.0,0.597045361995697,0.5528215765953064,0.5528215765953064,1.0,1.0,-3.024366855621338,1.2095574140548706,1.8148094415664675,0.5248558521270752,0.8820257186889648,0.8820257186889648,0.0,193.5995330810547,208.0,74418.921875,0.0,2572.3408203125,1.0,278.1568603515625,283.00360107421875,300.2973937988281,305.1820678710937,293.1499938964844,293.1499938964844,278.45001220703125,38272.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844234824180603,1.0,0.0,0.0,3.668981313705444,3.669005870819092,8.982232202470186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.2685546875,0.0,1571.47802734375,1895.4371337890625,0.0,2881.305908203125,0.9115750789642334,1.0,0.0,3.0,1.0,0.0
17760660,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7639766931533813,0.3348152935504913,0.3053188323974609,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8855339288711548,0.5286595821380615,0.5030898451805115,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8471119999885559,0.4617238342761993,0.3251672983169555,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8271990418434143,0.4270592629909515,0.4081246554851532,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6600680351257324,0.2139568030834198,0.985201895236969,285.0083923339844,284.95001220703125,302.3764343261719,297.2523193359375,299.3110656738281,297.2631530761719,285.0065612792969,1.0,0.6013194918632507,0.5507695078849792,0.5507695078849792,1.0,1.0,-3.034065723419189,1.2107573747634888,1.8233082294464111,0.5240490436553955,0.9785152077674866,0.9785152077674866,0.0,199.0152740478516,196.0,73909.7578125,0.0,2618.833251953125,1.0,278.443359375,283.111572265625,300.2440185546875,305.0169677734375,293.1499938964844,293.1499938964844,278.1499938964844,33329.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395371437072754,1.0,0.0,0.0,3.786146402359009,3.7861714363098153,9.565069376549218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12595.3359375,0.0,1669.25146484375,1895.4371337890625,0.0,2837.390869140625,0.933939814567566,1.0,0.0,3.0,1.0,0.0
17760720,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7639766931533813,0.3348152935504913,0.3053188323974609,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8855339288711548,0.5286595821380615,0.5030898451805115,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8471119999885559,0.4617238342761993,0.3251672983169555,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8271990418434143,0.4270592629909515,0.4081246554851532,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6600680351257324,0.2139568030834198,0.985201895236969,285.0083923339844,284.95001220703125,302.3764343261719,297.2523193359375,299.3110656738281,297.2631530761719,285.0065612792969,1.0,0.6013194918632507,0.5507695078849792,0.5507695078849792,1.0,1.0,-3.034065723419189,1.2107573747634888,1.8233082294464111,0.5240490436553955,0.9785152077674866,0.9785152077674866,0.0,199.0152740478516,196.0,73909.7578125,0.0,2618.833251953125,1.0,278.443359375,283.111572265625,300.2440185546875,305.0169677734375,293.1499938964844,293.1499938964844,278.1499938964844,33329.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395371437072754,1.0,0.0,0.0,3.786146402359009,3.7861714363098153,9.565069376549218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12595.3359375,0.0,1669.25146484375,1895.4371337890625,0.0,2837.390869140625,0.933939814567566,1.0,0.0,3.0,1.0,0.0
17760780,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7657756209373474,0.334575891494751,0.3052479326725006,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8887882232666016,0.5303175449371338,0.5048096179962158,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8503158092498779,0.4636572897434234,0.32661834359169,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8293551802635193,0.4273911416530609,0.4085655212402344,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6618724465370178,0.2140644937753677,0.9858381152153016,284.9027404785156,284.95001220703125,302.4355163574219,297.225830078125,299.3266296386719,297.25799560546875,284.9046630859375,1.0,0.6005001664161682,0.5487174391746521,0.5487174391746521,1.0,1.0,-3.0390987396240234,1.2098556756973269,1.8292429447174072,0.5224217772483826,0.8825603723526001,0.8825603723526001,0.0,197.2200469970703,184.0,74440.203125,0.0,2619.18798828125,1.0,278.15673828125,282.9884033203125,300.2434997558594,305.1303100585937,293.1499938964844,293.1499938964844,278.45001220703125,38451.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463090658187866,1.0,0.0,0.0,3.681294918060303,3.681319713592529,9.042624355970474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.52734375,0.0,1586.7633056640625,1895.4371337890625,0.0,2900.713623046875,0.9144344329833984,1.0,0.0,3.0,1.0,0.0
17760840,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7657756209373474,0.334575891494751,0.3052479326725006,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8887882232666016,0.5303175449371338,0.5048096179962158,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8503158092498779,0.4636572897434234,0.32661834359169,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8293551802635193,0.4273911416530609,0.4085655212402344,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6618724465370178,0.2140644937753677,0.9858381152153016,284.9027404785156,284.95001220703125,302.4355163574219,297.225830078125,299.3266296386719,297.25799560546875,284.9046630859375,1.0,0.6005001664161682,0.5487174391746521,0.5487174391746521,1.0,1.0,-3.0390987396240234,1.2098556756973269,1.8292429447174072,0.5224217772483826,0.8825603723526001,0.8825603723526001,0.0,197.2200469970703,184.0,74440.203125,0.0,2619.18798828125,1.0,278.15673828125,282.9884033203125,300.2434997558594,305.1303100585937,293.1499938964844,293.1499938964844,278.45001220703125,38451.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463090658187866,1.0,0.0,0.0,3.681294918060303,3.681319713592529,9.042624355970474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.52734375,0.0,1586.7633056640625,1895.4371337890625,0.0,2900.713623046875,0.9144344329833984,1.0,0.0,3.0,1.0,0.0
17760900,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7685019373893738,0.3348937630653381,0.3051832616329193,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8925911784172058,0.5315741300582886,0.5056192874908447,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8539102077484131,0.4650956392288208,0.3273334205150604,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8322526216506958,0.4279006421566009,0.4087177217006683,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.664341926574707,0.2142946422100067,0.9857757091522216,285.0233154296875,284.95001220703125,302.4649658203125,297.2128601074219,299.3371276855469,297.2601318359375,285.0253295898437,1.0,0.5990269780158997,0.5476914048194885,0.5476914048194885,1.0,1.0,-3.040956497192383,1.2091180086135864,1.831838607788086,0.521337628364563,0.9671182632446288,0.9671182632446288,0.0,194.3577575683593,184.0,73667.7890625,0.0,2607.91796875,1.0,278.4029235839844,283.11993408203125,300.1905212402344,304.90155029296875,293.1499938964844,293.1499938964844,278.45001220703125,34113.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418132662773132,1.0,0.0,0.0,3.7289164066314697,3.728940963745117,9.278090260522732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.0556640625,0.0,1608.3321533203125,1895.4371337890625,0.0,2858.6611328125,0.923146426677704,1.0,0.0,3.0,1.0,0.0
17760960,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7727746367454529,0.3353589177131653,0.3054272830486297,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8981057405471802,0.5329803228378296,0.5067567229270935,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8591303825378418,0.4666884243488312,0.3283033668994903,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8366102576255798,0.4285622835159302,0.4091476202011108,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6681208610534668,0.2146361768245697,0.9863858819007874,285.005859375,284.95001220703125,302.49432373046875,297.2001037597656,299.348876953125,297.26416015625,285.0040588378906,1.0,0.5972066521644592,0.5466901659965515,0.5466901659965515,1.0,1.0,-3.045032024383545,1.2093628644943235,1.8356691598892207,0.5207815766334534,0.9778234362602234,0.9778234362602234,0.0,190.3861694335937,172.0,73841.3125,0.0,2595.10986328125,1.0,278.4432983398437,283.0992126464844,300.190185546875,304.95867919921875,293.1499938964844,293.1499938964844,278.1499938964844,33470.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412812352180481,1.0,0.0,0.0,3.7925193309783936,3.792544364929199,9.597296184438164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.16015625,0.0,1677.9217529296875,1895.4371337890625,0.0,2853.688232421875,0.9355424046516418,1.0,0.0,3.0,1.0,0.0
17761020,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7816305756568909,0.3352784812450409,0.3052621185779571,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.90987628698349,0.5346470475196838,0.5082390904426575,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8701112866401672,0.4687444865703583,0.3296575844287872,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8458536267280579,0.4289966821670532,0.4094328284263611,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6761822700500488,0.2148744165897369,0.986388623714447,284.8999328613281,284.95001220703125,302.5504455566406,297.1765441894531,299.3640441894531,297.2605285644531,284.90240478515625,1.0,0.5927108526229858,0.5447678565979004,0.5447678565979004,1.0,1.0,-3.048598289489746,1.2079428434371948,1.8406553268432613,0.5189169049263,0.8818644881248474,0.8818644881248474,0.0,181.9833526611328,172.0,74342.6953125,0.0,2558.24609375,1.0,278.15777587890625,282.9772644042969,300.1942138671875,305.0763854980469,293.1499938964844,293.1499938964844,278.1499938964844,38673.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477479219436646,1.0,0.0,0.0,3.685267925262451,3.6852927207946777,9.062154049388482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.48046875,0.0,1592.9554443359375,1895.4371337890625,0.0,2914.181640625,0.915493667125702,1.0,0.0,3.0,1.0,0.0
17761080,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7820248603820801,0.3352836370468139,0.3052418828010559,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9104267358779908,0.5347237586975098,0.5082852840423584,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8706035017967224,0.468840092420578,0.3297038078308105,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8462692499160767,0.4290197491645813,0.4094310700893402,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6765425205230713,0.2148859500885009,0.9863504767417908,284.90234375,284.95001220703125,302.5527648925781,297.17559814453125,299.3647155761719,297.2604675292969,284.9042663574219,1.0,0.5924981236457825,0.5446877479553223,0.5446877479553223,1.0,1.0,-3.048636674880981,1.207836031913757,1.8408007621765137,0.5188091993331909,0.8821740746498108,0.8821740746498108,0.0,181.6112060546875,160.0,74335.4609375,0.0,2556.384765625,1.0,278.1567077636719,282.9787292480469,300.191650390625,305.0701599121094,293.1499938964844,293.1499938964844,278.45001220703125,38539.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477219343185425,1.0,0.0,0.0,3.683445930480957,3.683470726013184,9.05319552657602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.0908203125,0.0,1589.8746337890625,1895.4371337890625,0.0,2913.9384765625,0.914991021156311,1.0,0.0,3.0,1.0,0.0
17761140,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7948419451713562,0.3362008035182953,0.3054097294807434,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9282712936401368,0.5374490022659302,0.5101505517959595,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.886131227016449,0.4720661342144012,0.331421434879303,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8596025705337524,0.4303007423877716,0.4099741578102112,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.688020646572113,0.2155794352293014,0.9867730140686036,285.0062255859375,284.95001220703125,302.6107482910156,297.15283203125,299.3871154785156,297.267822265625,285.00445556640625,1.0,0.5870383381843567,0.542685329914093,0.542685329914093,1.0,1.0,-3.054299116134644,1.207183003425598,1.8471161127090447,0.5170480608940125,0.9780698418617249,0.9780698418617249,0.0,171.015625,148.0,73739.34375,0.0,2511.982421875,1.0,278.44342041015625,283.090576171875,300.1417236328125,304.9018859863281,293.1499938964844,293.1499938964844,278.1499938964844,33494.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424383401870728,1.0,0.0,0.0,3.794420719146729,3.794445753097534,9.606922048988054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.1357421875,0.0,1680.367919921875,1895.4371337890625,0.0,2864.5048828125,0.9359214305877686,1.0,0.0,3.0,1.0,0.0
17761200,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7948419451713562,0.3362008035182953,0.3054097294807434,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9282712936401368,0.5374490022659302,0.5101505517959595,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.886131227016449,0.4720661342144012,0.331421434879303,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8596025705337524,0.4303007423877716,0.4099741578102112,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.688020646572113,0.2155794352293014,0.9867730140686036,285.0062255859375,284.95001220703125,302.6107482910156,297.15283203125,299.3871154785156,297.267822265625,285.00445556640625,1.0,0.5870383381843567,0.542685329914093,0.542685329914093,1.0,1.0,-3.054299116134644,1.207183003425598,1.8471161127090447,0.5170480608940125,0.9780698418617249,0.9780698418617249,0.0,171.015625,148.0,73739.34375,0.0,2511.982421875,1.0,278.44342041015625,283.090576171875,300.1417236328125,304.9018859863281,293.1499938964844,293.1499938964844,278.1499938964844,33494.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424383401870728,1.0,0.0,0.0,3.794420719146729,3.794445753097534,9.606922048988054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.1357421875,0.0,1680.367919921875,1895.4371337890625,0.0,2864.5048828125,0.9359214305877686,1.0,0.0,3.0,1.0,0.0
17761260,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8090738654136658,0.3362226784229278,0.3052417039871216,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9482009410858154,0.5392087697982788,0.5116236805915833,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9036238789558412,0.474361777305603,0.332869291305542,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8750313520431519,0.4308387637138366,0.410258948802948,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7010089755058289,0.2159187644720077,0.9867908358573914,284.90283203125,284.95001220703125,302.668212890625,297.1322631835937,299.402587890625,297.2644958496094,284.9047546386719,1.0,0.5811253190040588,0.5407283306121826,0.5407283306121826,1.0,1.0,-3.057980537414551,1.205681085586548,1.852299451828003,0.5150517821311951,0.8829465508460999,0.8829465508460999,0.0,160.18505859375,136.0,74259.4609375,0.0,2462.4541015625,1.0,278.1567077636719,282.9701843261719,300.14764404296875,305.01885986328125,293.1499938964844,293.1499938964844,278.45001220703125,38518.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487526774406433,1.0,0.0,0.0,3.6861748695373535,3.68619966506958,9.06661455246649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.40234375,0.0,1592.8211669921875,1895.4371337890625,0.0,2923.58935546875,0.9155822992324828,1.0,0.0,3.0,1.0,0.0
17761320,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8090738654136658,0.3362226784229278,0.3052417039871216,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9482009410858154,0.5392087697982788,0.5116236805915833,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9036238789558412,0.474361777305603,0.332869291305542,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8750313520431519,0.4308387637138366,0.410258948802948,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7010089755058289,0.2159187644720077,0.9867908358573914,284.90283203125,284.95001220703125,302.668212890625,297.1322631835937,299.402587890625,297.2644958496094,284.9047546386719,1.0,0.5811253190040588,0.5407283306121826,0.5407283306121826,1.0,1.0,-3.057980537414551,1.205681085586548,1.852299451828003,0.5150517821311951,0.8829465508460999,0.8829465508460999,0.0,160.18505859375,136.0,74259.4609375,0.0,2462.4541015625,1.0,278.1567077636719,282.9701843261719,300.14764404296875,305.01885986328125,293.1499938964844,293.1499938964844,278.45001220703125,38518.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487526774406433,1.0,0.0,0.0,3.6861748695373535,3.68619966506958,9.06661455246649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.40234375,0.0,1592.8211669921875,1895.4371337890625,0.0,2923.58935546875,0.9155822992324828,1.0,0.0,3.0,1.0,0.0
17761380,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8259244561195374,0.3372139930725097,0.3054372370243072,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9708859920501708,0.5419288277626038,0.5134428143501282,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9276155829429626,0.4777093231678009,0.3346416354179382,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8948620557785034,0.4321832656860351,0.4108196496963501,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7167460918426514,0.2166753113269806,0.987309455871582,285.00750732421875,284.95001220703125,302.72509765625,297.1144714355469,299.4245300292969,297.2720947265625,285.0057373046875,1.0,0.5749847292900085,0.5387713313102722,0.5387713313102722,1.0,1.0,-3.0638229846954346,1.2050988674163818,1.8587241172790527,0.5132730007171631,0.9799476265907288,0.9799476265907288,0.0,148.46484375,124.0,73684.9453125,0.0,2412.186767578125,1.0,278.4434509277344,283.0830078125,300.1025390625,304.85662841796875,293.1499938964844,293.1499938964844,278.1499938964844,33468.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432983756065369,1.0,0.0,0.0,3.7978243827819824,3.797849416732788,9.624164931665291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.4423828125,0.0,1684.2252197265625,1895.4371337890625,0.0,2872.547119140625,0.9366781711578368,1.0,0.0,3.0,1.0,0.0
17761440,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8259244561195374,0.3372139930725097,0.3054372370243072,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9708859920501708,0.5419288277626038,0.5134428143501282,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9276155829429626,0.4777093231678009,0.3346416354179382,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8948620557785034,0.4321832656860351,0.4108196496963501,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7167460918426514,0.2166753113269806,0.987309455871582,285.00750732421875,284.95001220703125,302.72509765625,297.1144714355469,299.4245300292969,297.2720947265625,285.0057373046875,1.0,0.5749847292900085,0.5387713313102722,0.5387713313102722,1.0,1.0,-3.0638229846954346,1.2050988674163818,1.8587241172790527,0.5132730007171631,0.9799476265907288,0.9799476265907288,0.0,148.46484375,124.0,73684.9453125,0.0,2412.186767578125,1.0,278.4434509277344,283.0830078125,300.1025390625,304.85662841796875,293.1499938964844,293.1499938964844,278.1499938964844,33468.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432983756065369,1.0,0.0,0.0,3.7978243827819824,3.797849416732788,9.624164931665291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.4423828125,0.0,1684.2252197265625,1895.4371337890625,0.0,2872.547119140625,0.9366781711578368,1.0,0.0,3.0,1.0,0.0
17761500,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.835246741771698,0.3373168706893921,0.3055420517921448,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9821358323097228,0.5428680777549744,0.5143519043922424,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9414862394332886,0.4789601266384125,0.3355299532413482,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9062294960021972,0.4325458407402038,0.4111340045928955,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7249609231948853,0.216913640499115,0.9877622723579408,284.8697509765625,284.95001220703125,302.7532958984375,297.10675048828125,299.4324645996094,297.271240234375,284.8667907714844,1.0,0.5719087719917297,0.5377928614616394,0.5377928614616394,1.0,1.0,-3.067038059234619,1.2049061059951782,1.862131953239441,0.5125218033790588,0.8850196599960327,0.8850196599960327,0.0,142.58644104003906,124.0,74571.3984375,0.0,2387.419921875,1.0,278.1944274902344,282.92755126953125,300.1359558105469,305.0729064941406,293.1499938964844,293.1499938964844,278.1499938964844,37452.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485508561134338,1.0,0.0,0.0,3.7697794437408447,3.7698049545288086,9.48255092225736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.7265625,0.0,1681.781005859375,1895.4371337890625,0.0,2921.69921875,0.9311660528182985,1.0,0.0,3.0,1.0,0.0
17761560,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8444761037826538,0.3372935652732849,0.3053025007247925,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9921061992645264,0.5436546802520752,0.5148680210113525,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9546771049499512,0.480090856552124,0.3361375331878662,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9183889627456664,0.432769775390625,0.411130428314209,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7329062223434448,0.2170570492744445,0.9874271750450134,284.9024353027344,284.95001220703125,302.78131103515625,297.0998840332031,299.4390869140625,297.2684936523437,284.90435791015625,1.0,0.5686759948730469,0.5368245840072632,0.5368245840072632,1.0,1.0,-3.0676958560943604,1.203624963760376,1.8640708923339844,0.5112015604972839,0.8842149972915649,0.8842149972915649,0.0,137.0278778076172,127.0,74245.3828125,0.0,2359.556640625,1.0,278.1568908691406,282.9609069824219,300.1146240234375,304.9825439453125,293.1499938964844,293.1499938964844,278.45001220703125,38497.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494817614555359,1.0,0.0,0.0,3.6926777362823486,3.692702531814575,9.098632176574028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.2099609375,0.0,1600.0728759765625,1895.4371337890625,0.0,2930.416748046875,0.9168248772621156,1.0,0.0,3.0,1.0,0.0
17761620,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.854803204536438,0.3382966220378876,0.3057772815227508,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.5464859008789062,0.5127981305122375,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9686654210090636,0.4834839105606079,0.3381487727165222,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9321566224098206,0.4341305792331695,0.4119842052459717,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7416228652000427,0.2178139388561248,0.9892790913581848,285.0074157714844,284.95001220703125,302.8367919921875,297.089111328125,299.460205078125,297.2762145996094,285.0052490234375,1.0,0.5665373206138611,0.5348880887031555,0.5348880887031555,1.0,1.0,-3.0719456672668457,1.2023109197616575,1.869634866714477,0.5090356469154358,0.9820584654808044,0.9820584654808044,0.0,131.9210662841797,130.0,73668.78125,0.0,2340.2822265625,1.0,278.4435119628906,283.0742492675781,300.0762939453125,304.8282165527344,293.1499938964844,293.1499938964844,278.1499938964844,33451.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438464999198914,1.0,0.0,0.0,3.804520130157471,3.804545402526856,9.658131148171378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.400390625,0.0,1692.0919189453125,1895.4371337890625,0.0,2877.67333984375,0.9381548166275024,1.0,0.0,3.0,1.0,0.0
17761680,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.854803204536438,0.3382966220378876,0.3057772815227508,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.5464859008789062,0.5127981305122375,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9686654210090636,0.4834839105606079,0.3381487727165222,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9321566224098206,0.4341305792331695,0.4119842052459717,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7416228652000427,0.2178139388561248,0.9892790913581848,285.0074157714844,284.95001220703125,302.8367919921875,297.089111328125,299.460205078125,297.2762145996094,285.0052490234375,1.0,0.5665373206138611,0.5348880887031555,0.5348880887031555,1.0,1.0,-3.0719456672668457,1.2023109197616575,1.869634866714477,0.5090356469154358,0.9820584654808044,0.9820584654808044,0.0,131.9210662841797,130.0,73668.78125,0.0,2340.2822265625,1.0,278.4435119628906,283.0742492675781,300.0762939453125,304.8282165527344,293.1499938964844,293.1499938964844,278.1499938964844,33451.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438464999198914,1.0,0.0,0.0,3.804520130157471,3.804545402526856,9.658131148171378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.400390625,0.0,1692.0919189453125,1895.4371337890625,0.0,2877.67333984375,0.9381548166275024,1.0,0.0,3.0,1.0,0.0
