time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8569381237030029,0.338284969329834,0.3059725165367126,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.5493253469467163,0.5092286467552185,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.972501814365387,0.4857850074768066,0.3399155735969543,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9352893829345704,0.4346526861190796,0.412664532661438,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7436793446540833,0.2181133478879928,0.991078794002533,284.90155029296875,284.95001220703125,302.8914489746094,297.0826416015625,299.47607421875,297.2765197753906,284.90362548828125,1.0,0.5661407709121704,0.5329515933990479,0.5329515933990479,1.0,1.0,-3.072502851486206,1.1993751525878906,1.873127698898316,0.5060900449752808,0.8842513561248779,0.8842513561248779,0.0,130.97084045410156,133.0,74161.1953125,0.0,2336.719482421875,1.0,278.1566772460937,282.953369140625,300.0951843261719,304.9550476074219,293.1499938964844,293.1499938964844,278.45001220703125,38565.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496168851852417,1.0,0.0,0.0,3.694012880325317,3.694037675857544,9.105212939175544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.5712890625,0.0,1602.1124267578125,1895.4371337890625,0.0,2931.682373046875,0.9173648357391356,1.0,0.0,3.0,1.0,0.0
17761800,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8569381237030029,0.338284969329834,0.3059725165367126,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.5493253469467163,0.5092286467552185,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.972501814365387,0.4857850074768066,0.3399155735969543,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9352893829345704,0.4346526861190796,0.412664532661438,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7436793446540833,0.2181133478879928,0.991078794002533,284.90155029296875,284.95001220703125,302.8914489746094,297.0826416015625,299.47607421875,297.2765197753906,284.90362548828125,1.0,0.5661407709121704,0.5329515933990479,0.5329515933990479,1.0,1.0,-3.072502851486206,1.1993751525878906,1.873127698898316,0.5060900449752808,0.8842513561248779,0.8842513561248779,0.0,130.97084045410156,133.0,74161.1953125,0.0,2336.719482421875,1.0,278.1566772460937,282.953369140625,300.0951843261719,304.9550476074219,293.1499938964844,293.1499938964844,278.45001220703125,38565.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496168851852417,1.0,0.0,0.0,3.694012880325317,3.694037675857544,9.105212939175544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.5712890625,0.0,1602.1124267578125,1895.4371337890625,0.0,2931.682373046875,0.9173648357391356,1.0,0.0,3.0,1.0,0.0
17761860,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8578996658325195,0.3392319083213806,0.3065737783908844,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.5530630946159363,0.5084858536720276,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.974839687347412,0.489096075296402,0.3420131802558899,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9367022514343262,0.4359816908836365,0.4136760830879211,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7445916533470154,0.2187893092632293,0.9934903979301452,285.0097045898437,284.95001220703125,302.9452209472656,297.0810241699219,299.4986267089844,297.2874755859375,285.008056640625,1.0,0.5671212673187256,0.5311095714569092,0.5311095714569092,1.0,1.0,-3.078956127166748,1.1990946531295776,1.8798614740371704,0.5043198466300964,0.9840074777603148,0.9840074777603148,0.0,131.02561950683594,136.0,73640.8125,0.0,2348.9267578125,1.0,278.4435119628906,283.0696716308594,300.0660705566406,304.8109741210937,293.1499938964844,293.1499938964844,278.1499938964844,33438.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435309529304504,1.0,0.0,0.0,3.806437969207764,3.806463241577149,9.66787069955899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.3125,0.0,1694.2945556640625,1895.4371337890625,0.0,2874.72216796875,0.9386165738105774,1.0,0.0,3.0,1.0,0.0
17761920,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8578996658325195,0.3392319083213806,0.3065737783908844,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.5530630946159363,0.5084858536720276,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.974839687347412,0.489096075296402,0.3420131802558899,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9367022514343262,0.4359816908836365,0.4136760830879211,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7445916533470154,0.2187893092632293,0.9934903979301452,285.0097045898437,284.95001220703125,302.9452209472656,297.0810241699219,299.4986267089844,297.2874755859375,285.008056640625,1.0,0.5671212673187256,0.5311095714569092,0.5311095714569092,1.0,1.0,-3.078956127166748,1.1990946531295776,1.8798614740371704,0.5043198466300964,0.9840074777603148,0.9840074777603148,0.0,131.02561950683594,136.0,73640.8125,0.0,2348.9267578125,1.0,278.4435119628906,283.0696716308594,300.0660705566406,304.8109741210937,293.1499938964844,293.1499938964844,278.1499938964844,33438.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435309529304504,1.0,0.0,0.0,3.806437969207764,3.806463241577149,9.66787069955899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.3125,0.0,1694.2945556640625,1895.4371337890625,0.0,2874.72216796875,0.9386165738105774,1.0,0.0,3.0,1.0,0.0
17761980,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8565980792045593,0.3392330706119537,0.3068395256996155,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.5554998517036438,0.5112915635108948,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9747533798217772,0.4913660287857055,0.3438028693199157,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9353832602500916,0.4365294277667999,0.4144438207149505,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7437562942504883,0.2190494090318679,0.9954208731651306,284.9061889648437,284.95001220703125,302.9980163574219,297.08477783203125,299.5126037597656,297.284912109375,284.90838623046875,1.0,0.5690507292747498,0.5292676091194153,0.5292676091194153,1.0,1.0,-3.0880446434021,1.1998941898345947,1.8881504535675049,0.5031110644340515,0.8911806344985962,0.8911806344985962,0.0,132.15846252441406,139.0,74391.765625,0.0,2371.736328125,1.0,278.1565856933594,282.9474792480469,300.0975646972656,304.9653625488281,293.1499938964844,293.1499938964844,278.45001220703125,38240.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493306040763855,1.0,0.0,0.0,3.709918260574341,3.7099432945251465,9.183791007671972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.974609375,0.0,1617.896240234375,1895.4371337890625,0.0,2929.001708984375,0.9206733107566832,1.0,0.0,3.0,1.0,0.0
17762040,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8565980792045593,0.3392330706119537,0.3068395256996155,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.5554998517036438,0.5112915635108948,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9747533798217772,0.4913660287857055,0.3438028693199157,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9353832602500916,0.4365294277667999,0.4144438207149505,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7437562942504883,0.2190494090318679,0.9954208731651306,284.9061889648437,284.95001220703125,302.9980163574219,297.08477783203125,299.5126037597656,297.284912109375,284.90838623046875,1.0,0.5690507292747498,0.5292676091194153,0.5292676091194153,1.0,1.0,-3.0880446434021,1.1998941898345947,1.8881504535675049,0.5031110644340515,0.8911806344985962,0.8911806344985962,0.0,132.15846252441406,139.0,74391.765625,0.0,2371.736328125,1.0,278.1565856933594,282.9474792480469,300.0975646972656,304.9653625488281,293.1499938964844,293.1499938964844,278.45001220703125,38240.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493306040763855,1.0,0.0,0.0,3.709918260574341,3.7099432945251465,9.183791007671972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.974609375,0.0,1617.896240234375,1895.4371337890625,0.0,2929.001708984375,0.9206733107566832,1.0,0.0,3.0,1.0,0.0
17762100,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8555881977081299,0.3396405875682831,0.3069941401481628,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.5568028092384338,0.5133999586105347,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9743136167526244,0.4929519593715668,0.3447234034538269,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9342237114906312,0.4371280968189239,0.414821594953537,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7429882287979126,0.2193189263343811,0.9962477684020996,285.03155517578125,284.95001220703125,303.0240478515625,297.0888366699219,299.5214538574219,297.28680419921875,285.0340270996094,1.0,0.570246696472168,0.528346598148346,0.528346598148346,1.0,1.0,-3.0933165550231934,1.2005934715270996,1.892722964286804,0.5025818347930908,0.980908215045929,0.980908215045929,0.0,132.94671630859375,139.0,73725.703125,0.0,2385.717529296875,1.0,278.4036560058594,283.0835266113281,300.06182861328125,304.760986328125,293.1499938964844,293.1499938964844,278.45001220703125,33948.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443777561187744,1.0,0.0,0.0,3.760800361633301,3.760824918746948,9.437432026970782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.07421875,0.0,1644.149169921875,1895.4371337890625,0.0,2882.642578125,0.9301698207855223,1.0,0.0,3.0,1.0,0.0
17762160,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8550903797149658,0.340179979801178,0.307484358549118,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.5581666231155396,0.5151382684707642,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.974341094493866,0.4946651756763458,0.3459217250347137,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.933603584766388,0.4378710985183716,0.4155138731002807,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7425734400749207,0.2196761518716812,0.997845470905304,285.0189514160156,284.95001220703125,303.0498046875,297.0944519042969,299.5308532714844,297.2900695800781,285.0173645019531,1.0,0.5716328024864197,0.5273588299751282,0.5273588299751282,1.0,1.0,-3.100187301635742,1.2018530368804932,1.898334264755249,0.5022652745246887,0.9985026717185974,0.9985026717185974,0.0,133.70115661621094,142.0,74029.9921875,0.0,2402.5576171875,1.0,278.44354248046875,283.0668334960937,300.0802307128906,304.84442138671875,293.1499938964844,293.1499938964844,278.1499938964844,33206.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434367775917053,1.0,0.0,0.0,3.8289759159088135,3.8290011882781982,9.7826955425262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.44921875,0.0,1719.6263427734375,1895.4371337890625,0.0,2873.841064453125,0.943640112876892,1.0,0.0,3.0,1.0,0.0
17762220,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8521293997764587,0.3401446938514709,0.3077690899372101,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.5593801736831665,0.5211511254310608,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9723567366600036,0.4968723952770233,0.3477111458778381,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9300957918167114,0.4383959770202636,0.4163129329681396,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7403044700622559,0.2198646962642669,0.9996718764305116,284.9057312011719,284.95001220703125,303.1004943847656,297.110595703125,299.5396423339844,297.2811279296875,284.90802001953125,1.0,0.5746557116508484,0.5253833532333374,0.5253833532333374,1.0,1.0,-3.1130688190460205,1.20393967628479,1.9091291427612305,0.5014587044715881,0.9025218486785888,0.9025218486785888,0.0,135.8903350830078,145.0,74983.5390625,0.0,2438.425537109375,1.0,278.1563720703125,282.9339599609375,300.12432861328125,305.02606201171875,293.1499938964844,293.1499938964844,278.1499938964844,37954.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494210243225098,1.0,0.0,0.0,3.749600648880005,3.7496259212493896,9.381305972055998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.7919921875,0.0,1661.8489990234375,1895.4371337890625,0.0,2929.84814453125,0.9292389750480652,1.0,0.0,3.0,1.0,0.0
17762280,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8521293997764587,0.3401446938514709,0.3077690899372101,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.5593801736831665,0.5211511254310608,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9723567366600036,0.4968723952770233,0.3477111458778381,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9300957918167114,0.4383959770202636,0.4163129329681396,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7403044700622559,0.2198646962642669,0.9996718764305116,284.9057312011719,284.95001220703125,303.1004943847656,297.110595703125,299.5396423339844,297.2811279296875,284.90802001953125,1.0,0.5746557116508484,0.5253833532333374,0.5253833532333374,1.0,1.0,-3.1130688190460205,1.20393967628479,1.9091291427612305,0.5014587044715881,0.9025218486785888,0.9025218486785888,0.0,135.8903350830078,145.0,74983.5390625,0.0,2438.425537109375,1.0,278.1563720703125,282.9339599609375,300.12432861328125,305.02606201171875,293.1499938964844,293.1499938964844,278.1499938964844,37954.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494210243225098,1.0,0.0,0.0,3.749600648880005,3.7496259212493896,9.381305972055998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.7919921875,0.0,1661.8489990234375,1895.4371337890625,0.0,2929.84814453125,0.9292389750480652,1.0,0.0,3.0,1.0,0.0
17762340,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8487135767936707,0.3405210971832275,0.3080407083034515,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9990000128746032,0.5602236390113831,0.5279664993286133,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9697826504707336,0.4995279610157013,0.3494952023029327,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9259008765220642,0.4392153620719909,0.4170375764369964,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7375393509864807,0.2201336920261383,1.0009900331497192,284.9447021484375,284.95001220703125,303.1499938964844,297.1337280273437,299.5492858886719,297.2744445800781,284.9458312988281,1.0,0.5778855681419373,0.5234078168869019,0.5234078168869019,1.0,1.0,-3.1261980533599854,1.2060794830322266,1.9201184511184688,0.5005723237991333,0.9129343628883362,0.9129343628883362,0.0,138.38525390625,148.0,75091.84375,0.0,2476.667724609375,1.0,278.1500244140625,282.9644775390625,300.12847900390625,305.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,36563.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478469252586365,1.0,0.0,0.0,3.726884603500366,3.7269093990325928,9.267981795346714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.6337890625,0.0,1624.70849609375,1895.4371337890625,0.0,2915.10888671875,0.922989547252655,1.0,0.0,3.0,1.0,0.0
17762400,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8487135767936707,0.3405210971832275,0.3080407083034515,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9990000128746032,0.5602236390113831,0.5279664993286133,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9697826504707336,0.4995279610157013,0.3494952023029327,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9259008765220642,0.4392153620719909,0.4170375764369964,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7375393509864807,0.2201336920261383,1.0009900331497192,284.9447021484375,284.95001220703125,303.1499938964844,297.1337280273437,299.5492858886719,297.2744445800781,284.9458312988281,1.0,0.5778855681419373,0.5234078168869019,0.5234078168869019,1.0,1.0,-3.1261980533599854,1.2060794830322266,1.9201184511184688,0.5005723237991333,0.9129343628883362,0.9129343628883362,0.0,138.38525390625,148.0,75091.84375,0.0,2476.667724609375,1.0,278.1500244140625,282.9644775390625,300.12847900390625,305.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,36563.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478469252586365,1.0,0.0,0.0,3.726884603500366,3.7269093990325928,9.267981795346714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.6337890625,0.0,1624.70849609375,1895.4371337890625,0.0,2915.10888671875,0.922989547252655,1.0,0.0,3.0,1.0,0.0
17762460,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8445377945899963,0.3410474359989166,0.3086060583591461,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9973731637001038,0.5610854029655457,0.5314235687255859,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9660926461219788,0.5023136138916016,0.3515031337738037,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9205777049064636,0.4402002990245819,0.4180529713630676,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.734061598777771,0.2204751223325729,1.002989649772644,284.9569396972656,284.95001220703125,303.1925354003906,297.15625,299.5567626953125,297.26971435546875,284.9569702148437,1.0,0.5811201930046082,0.5213111042976379,0.5213111042976379,1.0,1.0,-3.137164831161499,1.207028031349182,1.9301369190216064,0.4990763664245605,0.923230767250061,0.923230767250061,0.0,141.45579528808594,151.0,75325.6875,0.0,2514.05810546875,1.0,278.1499938964844,282.969970703125,300.1540222167969,305.04229736328125,293.1499938964844,293.1499938964844,278.1499938964844,35825.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847304105758667,1.0,0.0,0.0,3.735393285751343,3.735418081283569,9.31034890072624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.7548828125,0.0,1628.9273681640625,1895.4371337890625,0.0,2910.02685546875,0.9242823123931884,1.0,0.0,3.0,1.0,0.0
17762520,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8445377945899963,0.3410474359989166,0.3086060583591461,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9973731637001038,0.5610854029655457,0.5314235687255859,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9660926461219788,0.5023136138916016,0.3515031337738037,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9205777049064636,0.4402002990245819,0.4180529713630676,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.734061598777771,0.2204751223325729,1.002989649772644,284.9569396972656,284.95001220703125,303.1925354003906,297.15625,299.5567626953125,297.26971435546875,284.9569702148437,1.0,0.5811201930046082,0.5213111042976379,0.5213111042976379,1.0,1.0,-3.137164831161499,1.207028031349182,1.9301369190216064,0.4990763664245605,0.923230767250061,0.923230767250061,0.0,141.45579528808594,151.0,75325.6875,0.0,2514.05810546875,1.0,278.1499938964844,282.969970703125,300.1540222167969,305.04229736328125,293.1499938964844,293.1499938964844,278.1499938964844,35825.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847304105758667,1.0,0.0,0.0,3.735393285751343,3.735418081283569,9.31034890072624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.7548828125,0.0,1628.9273681640625,1895.4371337890625,0.0,2910.02685546875,0.9242823123931884,1.0,0.0,3.0,1.0,0.0
17762580,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8398545384407043,0.3414767980575561,0.3091209530830383,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9931781888008118,0.5623612999916077,0.5326523780822754,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.96159166097641,0.5049673914909363,0.3534481525421142,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9146389365196228,0.4411183893680572,0.4190483689308166,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7301529049873352,0.2207694202661514,1.0049184560775757,284.9565124511719,284.95001220703125,303.2228698730469,297.1704406738281,299.5601501464844,297.2666320800781,284.9564819335937,1.0,0.584104597568512,0.519214391708374,0.519214391708374,1.0,1.0,-3.145020008087158,1.2066099643707275,1.9384100437164309,0.4968029260635376,0.927429974079132,0.927429974079132,0.0,144.80194091796875,154.0,75492.9765625,0.0,2547.280029296875,1.0,278.1499938964844,282.96588134765625,300.1710510253906,305.0740051269531,293.1499938964844,293.1499938964844,278.1499938964844,35711.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847574770450592,1.0,0.0,0.0,3.7468490600585938,3.74687385559082,9.36754247504723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.197265625,0.0,1641.3922119140625,1895.4371337890625,0.0,2912.560546875,0.926799476146698,1.0,0.0,3.0,1.0,0.0
17762640,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8398545384407043,0.3414767980575561,0.3091209530830383,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9931781888008118,0.5623612999916077,0.5326523780822754,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.96159166097641,0.5049673914909363,0.3534481525421142,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9146389365196228,0.4411183893680572,0.4190483689308166,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7301529049873352,0.2207694202661514,1.0049184560775757,284.9565124511719,284.95001220703125,303.2228698730469,297.1704406738281,299.5601501464844,297.2666320800781,284.9564819335937,1.0,0.584104597568512,0.519214391708374,0.519214391708374,1.0,1.0,-3.145020008087158,1.2066099643707275,1.9384100437164309,0.4968029260635376,0.927429974079132,0.927429974079132,0.0,144.80194091796875,154.0,75492.9765625,0.0,2547.280029296875,1.0,278.1499938964844,282.96588134765625,300.1710510253906,305.0740051269531,293.1499938964844,293.1499938964844,278.1499938964844,35711.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847574770450592,1.0,0.0,0.0,3.7468490600585938,3.74687385559082,9.36754247504723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.197265625,0.0,1641.3922119140625,1895.4371337890625,0.0,2912.560546875,0.926799476146698,1.0,0.0,3.0,1.0,0.0
17762700,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8376678228378296,0.3416759073734283,0.3093577921390533,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9911744594573976,0.5630397200584412,0.5333332419395447,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9594501852989196,0.5062441825866699,0.3543874323368072,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.91191166639328,0.4415632486343384,0.4195275604724884,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7283161878585815,0.2209034562110901,1.00581157207489,284.9556579589844,284.95001220703125,303.23370361328125,297.174560546875,299.56011962890625,297.26519775390625,284.95562744140625,1.0,0.5855581164360046,0.5181660056114197,0.5181660056114197,1.0,1.0,-3.1489028930664062,1.2063606977462769,1.94254207611084,0.4956420958042145,0.9287834167480468,0.9287834167480468,0.0,146.42681884765625,154.0,75566.28125,0.0,2563.565673828125,1.0,278.1499938964844,282.9633483886719,300.1761474609375,305.0855407714844,293.1499938964844,293.1499938964844,278.1499938964844,35709.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847829282283783,1.0,0.0,0.0,3.752475023269653,3.752500057220459,9.395695315106424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.1953125,0.0,1647.961669921875,1895.4371337890625,0.0,2914.943603515625,0.92801696062088,1.0,0.0,3.0,1.0,0.0
17762760,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8355500102043152,0.3418721556663513,0.3095895051956177,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9891865253448486,0.5637136697769165,0.5340198874473572,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9573349356651306,0.5074812173843384,0.3553008139133453,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.909307599067688,0.4420050084590912,0.4200015366077423,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7265243530273438,0.2210303843021392,1.006669282913208,284.9546813964844,284.95001220703125,303.2417297363281,297.17681884765625,299.5591735839844,297.2636413574219,284.9546203613281,1.0,0.5869905352592468,0.5171651244163513,0.5171651244163513,1.0,1.0,-3.1527061462402344,1.20614492893219,1.9465612173080444,0.4945329427719116,0.9297690987586976,0.9297690987586976,0.0,148.03770446777344,157.0,75631.1484375,0.0,2579.65869140625,1.0,278.1499938964844,282.9608459472656,300.1792297363281,305.0944519042969,293.1499938964844,293.1499938964844,278.1499938964844,35728.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481449484825134,1.0,0.0,0.0,3.757650136947632,3.7576751708984375,9.4216284196591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.091796875,0.0,1654.1763916015625,1895.4371337890625,0.0,2917.899169921875,0.929118037223816,1.0,0.0,3.0,1.0,0.0
17762820,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.831500768661499,0.3422553241252899,0.31004199385643,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9852418303489684,0.5650357604026794,0.5353776812553406,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.953185260295868,0.5098750591278076,0.3570606112480163,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9044713377952576,0.442878246307373,0.4209373891353607,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7230532169342041,0.2212640643119812,1.0082825422286987,284.9530334472656,284.95001220703125,303.2498474121094,297.1758728027344,299.55389404296875,297.26031494140625,284.9530029296875,1.0,0.5897935628890991,0.5151633024215698,0.5151633024215698,1.0,1.0,-3.160063505172729,1.2055813074111938,1.954482197761536,0.4922404587268829,0.9310322403907776,0.9310322403907776,0.0,151.22071838378906,160.0,75723.703125,0.0,2611.2548828125,1.0,278.1499938964844,282.9566345214844,300.17919921875,305.1033630371094,293.1499938964844,293.1499938964844,278.1499938964844,35779.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488569855690002,1.0,0.0,0.0,3.765469312667847,3.765494346618652,9.460879368816676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.3310546875,0.0,1663.76318359375,1895.4371337890625,0.0,2924.56591796875,0.9309718012809752,1.0,0.0,3.0,1.0,0.0
17762880,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.831500768661499,0.3422553241252899,0.31004199385643,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9852418303489684,0.5650357604026794,0.5353776812553406,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.953185260295868,0.5098750591278076,0.3570606112480163,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9044713377952576,0.442878246307373,0.4209373891353607,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7230532169342041,0.2212640643119812,1.0082825422286987,284.9530334472656,284.95001220703125,303.2498474121094,297.1758728027344,299.55389404296875,297.26031494140625,284.9530029296875,1.0,0.5897935628890991,0.5151633024215698,0.5151633024215698,1.0,1.0,-3.160063505172729,1.2055813074111938,1.954482197761536,0.4922404587268829,0.9310322403907776,0.9310322403907776,0.0,151.22071838378906,160.0,75723.703125,0.0,2611.2548828125,1.0,278.1499938964844,282.9566345214844,300.17919921875,305.1033630371094,293.1499938964844,293.1499938964844,278.1499938964844,35779.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488569855690002,1.0,0.0,0.0,3.765469312667847,3.765494346618652,9.460879368816676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.3310546875,0.0,1663.76318359375,1895.4371337890625,0.0,2924.56591796875,0.9309718012809752,1.0,0.0,3.0,1.0,0.0
17762940,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8276621103286743,0.3426262140274048,0.3104821443557739,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9813233017921448,0.5663126111030579,0.5366951823234558,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9491604566574096,0.5122047066688538,0.3587663769721985,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9000739455223083,0.4437370598316192,0.4218584895133972,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7196993827819824,0.2214758396148681,1.0097848176956177,284.9515991210937,284.95001220703125,303.2478942871094,297.1681213378906,299.5445861816406,297.2569580078125,284.9515686035156,1.0,0.5925276875495911,0.5131614804267883,0.5131614804267883,1.0,1.0,-3.1671416759490967,1.2048499584197998,1.9622918367385864,0.4898481965065002,0.9314048886299132,0.9314048886299132,0.0,154.36260986328125,163.0,75776.171875,0.0,2642.2158203125,1.0,278.1499938964844,282.953125,300.171875,305.1017761230469,293.1499938964844,293.1499938964844,278.1499938964844,35845.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496448397636414,1.0,0.0,0.0,3.770803928375244,3.770829200744629,9.487705483479658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.6689453125,0.0,1670.57568359375,1895.4371337890625,0.0,2931.9443359375,0.932245433330536,1.0,0.0,3.0,1.0,0.0
17763000,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8276621103286743,0.3426262140274048,0.3104821443557739,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9813233017921448,0.5663126111030579,0.5366951823234558,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9491604566574096,0.5122047066688538,0.3587663769721985,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9000739455223083,0.4437370598316192,0.4218584895133972,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7196993827819824,0.2214758396148681,1.0097848176956177,284.9515991210937,284.95001220703125,303.2478942871094,297.1681213378906,299.5445861816406,297.2569580078125,284.9515686035156,1.0,0.5925276875495911,0.5131614804267883,0.5131614804267883,1.0,1.0,-3.1671416759490967,1.2048499584197998,1.9622918367385864,0.4898481965065002,0.9314048886299132,0.9314048886299132,0.0,154.36260986328125,163.0,75776.171875,0.0,2642.2158203125,1.0,278.1499938964844,282.953125,300.171875,305.1017761230469,293.1499938964844,293.1499938964844,278.1499938964844,35845.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496448397636414,1.0,0.0,0.0,3.770803928375244,3.770829200744629,9.487705483479658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.6689453125,0.0,1670.57568359375,1895.4371337890625,0.0,2931.9443359375,0.932245433330536,1.0,0.0,3.0,1.0,0.0
17763060,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8239894509315491,0.3429847061634063,0.3109104037284851,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9774170517921448,0.5675384402275085,0.5379650592803955,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9452579617500304,0.5144872069358826,0.3604363203048706,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8958946466445923,0.4445804059505462,0.4227644205093384,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7164239287376404,0.221670001745224,1.0112000703811646,284.9505310058594,284.95001220703125,303.23663330078125,297.1540222167969,299.53179931640625,297.2535705566406,284.9505310058594,1.0,0.5952059030532837,0.5112128853797913,0.5112128853797913,1.0,1.0,-3.1739823818206787,1.2040653228759766,1.969917058944702,0.4874647557735443,0.9311842322349548,0.9311842322349548,0.0,157.47610473632812,166.0,75791.53125,0.0,2672.679931640625,1.0,278.1499938964844,282.9504699707031,300.1580505371094,305.0908508300781,293.1499938964844,293.1499938964844,278.1499938964844,35910.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504970669746399,1.0,0.0,0.0,3.773598909378052,3.773624181747437,9.501775934950274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.556640625,0.0,1674.3848876953125,1895.4371337890625,0.0,2939.926513671875,0.9329144954681396,1.0,0.0,3.0,1.0,0.0
17763120,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8239894509315491,0.3429847061634063,0.3109104037284851,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9774170517921448,0.5675384402275085,0.5379650592803955,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9452579617500304,0.5144872069358826,0.3604363203048706,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8958946466445923,0.4445804059505462,0.4227644205093384,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7164239287376404,0.221670001745224,1.0112000703811646,284.9505310058594,284.95001220703125,303.23663330078125,297.1540222167969,299.53179931640625,297.2535705566406,284.9505310058594,1.0,0.5952059030532837,0.5112128853797913,0.5112128853797913,1.0,1.0,-3.1739823818206787,1.2040653228759766,1.969917058944702,0.4874647557735443,0.9311842322349548,0.9311842322349548,0.0,157.47610473632812,166.0,75791.53125,0.0,2672.679931640625,1.0,278.1499938964844,282.9504699707031,300.1580505371094,305.0908508300781,293.1499938964844,293.1499938964844,278.1499938964844,35910.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504970669746399,1.0,0.0,0.0,3.773598909378052,3.773624181747437,9.501775934950274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.556640625,0.0,1674.3848876953125,1895.4371337890625,0.0,2939.926513671875,0.9329144954681396,1.0,0.0,3.0,1.0,0.0
17763180,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8204444646835327,0.3433310985565185,0.3113276362419128,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9735147356987,0.5687145590782166,0.5391882658004761,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9414677619934082,0.5167289972305298,0.3620771169662475,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8918882608413696,0.4454081356525421,0.4236555993556976,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7131915092468262,0.2218501269817352,1.0125479698181152,284.94970703125,284.95001220703125,303.2167663574219,297.13409423828125,299.5157165527344,297.25018310546875,284.9496765136719,1.0,0.5978390574455261,0.5092642903327942,0.5092642903327942,1.0,1.0,-3.180619955062866,1.203150749206543,1.9774693250656128,0.4850078821182251,0.9305278062820436,0.9305278062820436,0.0,160.5720977783203,169.0,75774.5,0.0,2702.7666015625,1.0,278.1499938964844,282.9483947753906,300.138427734375,305.0718078613281,293.1499938964844,293.1499938964844,278.1499938964844,35967.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514298796653748,1.0,0.0,0.0,3.774337768554688,3.774363040924072,9.505496336714714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.2294921875,0.0,1675.699462890625,1895.4371337890625,0.0,2948.6650390625,0.9331206679344176,1.0,0.0,3.0,1.0,0.0
17763240,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8204444646835327,0.3433310985565185,0.3113276362419128,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9735147356987,0.5687145590782166,0.5391882658004761,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9414677619934082,0.5167289972305298,0.3620771169662475,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8918882608413696,0.4454081356525421,0.4236555993556976,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7131915092468262,0.2218501269817352,1.0125479698181152,284.94970703125,284.95001220703125,303.2167663574219,297.13409423828125,299.5157165527344,297.25018310546875,284.9496765136719,1.0,0.5978390574455261,0.5092642903327942,0.5092642903327942,1.0,1.0,-3.180619955062866,1.203150749206543,1.9774693250656128,0.4850078821182251,0.9305278062820436,0.9305278062820436,0.0,160.5720977783203,169.0,75774.5,0.0,2702.7666015625,1.0,278.1499938964844,282.9483947753906,300.138427734375,305.0718078613281,293.1499938964844,293.1499938964844,278.1499938964844,35967.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514298796653748,1.0,0.0,0.0,3.774337768554688,3.774363040924072,9.505496336714714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.2294921875,0.0,1675.699462890625,1895.4371337890625,0.0,2948.6650390625,0.9331206679344176,1.0,0.0,3.0,1.0,0.0
17763300,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8187093734741211,0.3434992432594299,0.3115318417549133,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.971563458442688,0.5692835450172424,0.5397821664810181,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9396119117736816,0.5178347229957581,0.3628869354724884,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8899434804916382,0.4458155035972595,0.4240952134132385,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7115811109542847,0.2219353020191192,1.0131993293762207,284.9493103027344,284.95001220703125,303.203857421875,297.1220703125,299.5065002441406,297.2485046386719,284.9493103027344,1.0,0.5991403460502625,0.5082899928092957,0.5082899928092957,1.0,1.0,-3.1838650703430176,1.2026447057724,1.9812203645706177,0.4837518036365509,0.9300311803817748,0.9300311803817748,0.0,162.11572265625,169.0,75754.6875,0.0,2717.682373046875,1.0,278.1499938964844,282.9475402832031,300.1265869140625,305.0594177246094,293.1499938964844,293.1499938964844,278.1499938964844,35994.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851922869682312,1.0,0.0,0.0,3.774006843566896,3.7740318775177,9.503829687673716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.02734375,0.0,1675.5185546875,1895.4371337890625,0.0,2953.283935546875,0.933056116104126,1.0,0.0,3.0,1.0,0.0
17763360,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8169941902160645,0.3436639606952667,0.3117330074310303,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9696120023727416,0.5698403716087341,0.5403645038604736,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9377815127372742,0.5189309120178223,0.363690048456192,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8880349397659302,0.4462183713912964,0.4245306849479675,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7099695205688477,0.2220174670219421,1.0138367414474487,284.948974609375,284.95001220703125,303.1890563964844,297.1087951660156,299.4966735839844,297.246826171875,284.948974609375,1.0,0.6004322171211243,0.5073316097259521,0.5073316097259521,1.0,1.0,-3.187062740325928,1.2021355628967283,1.9849271774291992,0.4825064241886139,0.9294606447219848,0.9294606447219848,0.0,163.65725708007812,172.0,75728.0703125,0.0,2732.52001953125,1.0,278.1499938964844,282.94683837890625,300.1134948730469,305.0452575683594,293.1499938964844,293.1499938964844,278.1499938964844,36019.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852433979511261,1.0,0.0,0.0,3.7732162475585938,3.7732415199279785,9.499848374616704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.259765625,0.0,1674.773681640625,1895.4371337890625,0.0,2958.0732421875,0.9328978657722472,1.0,0.0,3.0,1.0,0.0
17763420,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8136112689971924,0.3439857363700866,0.3121277391910553,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9657056927680968,0.5709112882614136,0.5414906144142151,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9341880083084106,0.5210807919502258,0.3652695417404175,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8843207955360413,0.4470131397247314,0.4253905415534973,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7067421674728394,0.2221727073192596,1.0150706768035889,284.9483947753906,284.95001220703125,303.1541748046875,297.07861328125,299.4749450683594,297.243408203125,284.9483947753906,1.0,0.6029877662658691,0.5054149031639099,0.5054149031639099,1.0,1.0,-3.193308115005493,1.2010236978530884,1.9922844171524048,0.4799656271934509,0.928053617477417,0.928053617477417,0.0,166.7360076904297,175.0,75654.8671875,0.0,2761.951904296875,1.0,278.1499938964844,282.9457397460937,300.0836486816406,305.0118103027344,293.1499938964844,293.1499938964844,278.1499938964844,36065.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534988164901733,1.0,0.0,0.0,3.770398616790772,3.770423650741577,9.485665373176744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.2802734375,0.0,1671.792236328125,1895.4371337890625,0.0,2968.0517578125,0.9323015809059144,1.0,0.0,3.0,1.0,0.0
17763480,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8136112689971924,0.3439857363700866,0.3121277391910553,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9657056927680968,0.5709112882614136,0.5414906144142151,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9341880083084106,0.5210807919502258,0.3652695417404175,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8843207955360413,0.4470131397247314,0.4253905415534973,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7067421674728394,0.2221727073192596,1.0150706768035889,284.9483947753906,284.95001220703125,303.1541748046875,297.07861328125,299.4749450683594,297.243408203125,284.9483947753906,1.0,0.6029877662658691,0.5054149031639099,0.5054149031639099,1.0,1.0,-3.193308115005493,1.2010236978530884,1.9922844171524048,0.4799656271934509,0.928053617477417,0.928053617477417,0.0,166.7360076904297,175.0,75654.8671875,0.0,2761.951904296875,1.0,278.1499938964844,282.9457397460937,300.0836486816406,305.0118103027344,293.1499938964844,293.1499938964844,278.1499938964844,36065.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534988164901733,1.0,0.0,0.0,3.770398616790772,3.770423650741577,9.485665373176744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.2802734375,0.0,1671.792236328125,1895.4371337890625,0.0,2968.0517578125,0.9323015809059144,1.0,0.0,3.0,1.0,0.0
17763540,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.810275137424469,0.3443125784397125,0.3125238418579101,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9617805480957032,0.5719064474105835,0.5425510406494141,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9306449294090272,0.5231195092201233,0.3667821288108825,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8807382583618164,0.4478088021278381,0.4262479245662689,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7035752534866333,0.2223156243562698,1.0162514448165894,284.94781494140625,284.95001220703125,303.1128845214844,297.04400634765625,299.4505615234375,297.2396545410156,284.94781494140625,1.0,0.605505645275116,0.5034981966018677,0.5034981966018677,1.0,1.0,-3.199328899383545,1.199772596359253,1.9995561838150024,0.4773493111133575,0.9262762069702148,0.9262762069702148,0.0,169.81410217285156,178.0,75556.140625,0.0,2791.0302734375,1.0,278.1499938964844,282.9450378417969,300.0493469238281,304.9720458984375,293.1499938964844,293.1499938964844,278.1499938964844,36108.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546136617660522,1.0,0.0,0.0,3.766013622283936,3.766038656234741,9.46361467413226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.6953125,0.0,1666.94921875,1895.4371337890625,0.0,2978.500732421875,0.9313454627990724,1.0,0.0,3.0,1.0,0.0
