time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.810275137424469,0.3443125784397125,0.3125238418579101,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9617805480957032,0.5719064474105835,0.5425510406494141,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9306449294090272,0.5231195092201233,0.3667821288108825,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8807382583618164,0.4478088021278381,0.4262479245662689,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7035752534866333,0.2223156243562698,1.0162514448165894,284.94781494140625,284.95001220703125,303.1128845214844,297.04400634765625,299.4505615234375,297.2396545410156,284.94781494140625,1.0,0.605505645275116,0.5034981966018677,0.5034981966018677,1.0,1.0,-3.199328899383545,1.199772596359253,1.9995561838150024,0.4773493111133575,0.9262762069702148,0.9262762069702148,0.0,169.81410217285156,178.0,75556.140625,0.0,2791.0302734375,1.0,278.1499938964844,282.9450378417969,300.0493469238281,304.9720458984375,293.1499938964844,293.1499938964844,278.1499938964844,36108.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546136617660522,1.0,0.0,0.0,3.766013622283936,3.766038656234741,9.46361467413226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.6953125,0.0,1666.94921875,1895.4371337890625,0.0,2978.500732421875,0.9313454627990724,1.0,0.0,3.0,1.0,0.0
17763660,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8069660067558289,0.3446394801139831,0.3129216134548187,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9578418135643004,0.5728316307067871,0.543544352054596,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.927158772945404,0.5250703692436218,0.3682293593883514,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8772820830345154,0.4485994577407837,0.4271024167537689,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7004817128181458,0.2224463373422622,1.017378568649292,284.94732666015625,284.95001220703125,303.0658874511719,297.0055236816406,299.4240417480469,297.23565673828125,284.94732666015625,1.0,0.6079856157302856,0.5016129612922668,0.5016129612922668,1.0,1.0,-3.2051239013671875,1.1984429359436035,2.006680965423584,0.4747169911861419,0.924220323562622,0.924220323562622,0.0,172.89100646972656,181.0,75435.0234375,0.0,2819.742919921875,1.0,278.1499938964844,282.9447326660156,300.0111083984375,304.9266052246094,293.1499938964844,293.1499938964844,278.1499938964844,36147.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557670712471008,1.0,0.0,0.0,3.760188579559326,3.760213613510132,9.43436191391811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.228515625,0.0,1660.38671875,1895.4371337890625,0.0,2989.31298828125,0.9300639033317566,1.0,0.0,3.0,1.0,0.0
17763720,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8069660067558289,0.3446394801139831,0.3129216134548187,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9578418135643004,0.5728316307067871,0.543544352054596,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.927158772945404,0.5250703692436218,0.3682293593883514,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8772820830345154,0.4485994577407837,0.4271024167537689,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7004817128181458,0.2224463373422622,1.017378568649292,284.94732666015625,284.95001220703125,303.0658874511719,297.0055236816406,299.4240417480469,297.23565673828125,284.94732666015625,1.0,0.6079856157302856,0.5016129612922668,0.5016129612922668,1.0,1.0,-3.2051239013671875,1.1984429359436035,2.006680965423584,0.4747169911861419,0.924220323562622,0.924220323562622,0.0,172.89100646972656,181.0,75435.0234375,0.0,2819.742919921875,1.0,278.1499938964844,282.9447326660156,300.0111083984375,304.9266052246094,293.1499938964844,293.1499938964844,278.1499938964844,36147.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557670712471008,1.0,0.0,0.0,3.760188579559326,3.760213613510132,9.43436191391811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.228515625,0.0,1660.38671875,1895.4371337890625,0.0,2989.31298828125,0.9300639033317566,1.0,0.0,3.0,1.0,0.0
17763780,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.80367511510849,0.3449528515338897,0.3133101761341095,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.953908622264862,0.5737008452415466,0.5444822311401367,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9237664937973022,0.5269742608070374,0.3696376085281372,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8739445805549622,0.4493724405765533,0.4279431998729706,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6974643468856812,0.2225657105445861,1.0184544324874878,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,299.3956604003906,297.23175048828125,284.9469299316406,1.0,0.6104297637939453,0.4997276961803436,0.4997276961803436,1.0,1.0,-3.210716962814331,1.196987867355347,2.0137290954589844,0.4720160067081451,0.9219299554824828,0.9219299554824828,0.0,175.96380615234375,184.0,75293.8203125,0.0,2848.113525390625,1.0,278.1499938964844,282.9447937011719,299.9693298339844,304.8760681152344,293.1499938964844,293.1499938964844,278.1499938964844,36181.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569449782371521,1.0,0.0,0.0,3.7530934810638414,3.753118515014648,9.398791576131772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.4560546875,0.0,1652.3182373046875,1895.4371337890625,0.0,3000.3564453125,0.9284888505935668,1.0,0.0,3.0,1.0,0.0
17763840,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.80367511510849,0.3449528515338897,0.3133101761341095,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.953908622264862,0.5737008452415466,0.5444822311401367,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9237664937973022,0.5269742608070374,0.3696376085281372,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8739445805549622,0.4493724405765533,0.4279431998729706,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6974643468856812,0.2225657105445861,1.0184544324874878,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,299.3956604003906,297.23175048828125,284.9469299316406,1.0,0.6104297637939453,0.4997276961803436,0.4997276961803436,1.0,1.0,-3.210716962814331,1.196987867355347,2.0137290954589844,0.4720160067081451,0.9219299554824828,0.9219299554824828,0.0,175.96380615234375,184.0,75293.8203125,0.0,2848.113525390625,1.0,278.1499938964844,282.9447937011719,299.9693298339844,304.8760681152344,293.1499938964844,293.1499938964844,278.1499938964844,36181.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569449782371521,1.0,0.0,0.0,3.7530934810638414,3.753118515014648,9.398791576131772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.4560546875,0.0,1652.3182373046875,1895.4371337890625,0.0,3000.3564453125,0.9284888505935668,1.0,0.0,3.0,1.0,0.0
17763900,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8020569086074829,0.3451020121574402,0.3134983777999878,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9519473314285278,0.5741139650344849,0.5449309945106506,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.922113001346588,0.5279146432876587,0.3703324198722839,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8723175525665283,0.4497498571872711,0.428355723619461,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.695984959602356,0.2226219624280929,1.018976092338562,284.9467163085937,284.95001220703125,302.9862670898437,296.94146728515625,299.3808898925781,297.2298583984375,284.9467468261719,1.0,0.6116388440132141,0.4987851083278656,0.4987851083278656,1.0,1.0,-3.213442325592041,1.1962145566940308,2.0172276496887207,0.4706399440765381,0.9207005500793456,0.9207005500793456,0.0,177.49819946289062,184.0,75216.828125,0.0,2862.175048828125,1.0,278.1499938964844,282.94488525390625,299.9472045898437,304.84912109375,293.1499938964844,293.1499938964844,278.1499938964844,36198.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575391173362732,1.0,0.0,0.0,3.749163627624512,3.749188661575317,9.379119205732422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.7265625,0.0,1647.8427734375,1895.4371337890625,0.0,3005.927490234375,0.9276028871536256,1.0,0.0,3.0,1.0,0.0
17763960,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.800458550453186,0.345247358083725,0.313683420419693,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9499913454055786,0.574516236782074,0.5453701019287109,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9204891920089722,0.5288504362106323,0.3710236251354217,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8707168698310852,0.4501227140426636,0.4287642240524292,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6945245265960693,0.2226768732070922,1.0194913148880005,284.946533203125,284.95001220703125,302.9576416015625,296.9186706542969,299.36590576171875,297.2279663085937,284.946533203125,1.0,0.6128417253494263,0.4978629052639007,0.4978629052639007,1.0,1.0,-3.2161340713500977,1.195455551147461,2.0206785202026367,0.4692873060703277,0.9194177985191344,0.9194177985191344,0.0,179.03292846679688,187.0,75137.640625,0.0,2876.1923828125,1.0,278.1499938964844,282.9450378417969,299.9245910644531,304.8214416503906,293.1499938964844,293.1499938964844,278.1499938964844,36217.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581539392471313,1.0,0.0,0.0,3.7450859546661377,3.745110988616944,9.358728902952862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.4912109375,0.0,1643.2200927734375,1895.4371337890625,0.0,3011.692626953125,0.9266462326049804,1.0,0.0,3.0,1.0,0.0
17764020,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7973216772079468,0.3455211222171783,0.3140386939048767,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9460914134979248,0.5752618312835693,0.5461964011192322,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9173404574394226,0.5307097434997559,0.3723958432674408,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8675934076309204,0.4508477747440338,0.4295623004436493,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6916667819023132,0.2227857112884521,1.020511031150818,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,299.3350524902344,297.22442626953125,284.94635009765625,1.0,0.6152234077453613,0.4960185289382934,0.4960185289382934,1.0,1.0,-3.221391201019287,1.1938592195510864,2.0275321006774902,0.4665396809577942,0.9169038534164428,0.9169038534164428,0.0,182.097396850586,190.0,74967.15625,0.0,2904.001220703125,1.0,278.1499938964844,282.9457092285156,299.87725830078125,304.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,36237.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593757152557373,1.0,0.0,0.0,3.736067533493042,3.736092567443848,9.313710620517668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.548828125,0.0,1632.86865234375,1895.4371337890625,0.0,3023.14990234375,0.9246551394462584,1.0,0.0,3.0,1.0,0.0
17764080,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7973216772079468,0.3455211222171783,0.3140386939048767,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9460914134979248,0.5752618312835693,0.5461964011192322,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9173404574394226,0.5307097434997559,0.3723958432674408,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8675934076309204,0.4508477747440338,0.4295623004436493,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6916667819023132,0.2227857112884521,1.020511031150818,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,299.3350524902344,297.22442626953125,284.94635009765625,1.0,0.6152234077453613,0.4960185289382934,0.4960185289382934,1.0,1.0,-3.221391201019287,1.1938592195510864,2.0275321006774902,0.4665396809577942,0.9169038534164428,0.9169038534164428,0.0,182.097396850586,190.0,74967.15625,0.0,2904.001220703125,1.0,278.1499938964844,282.9457092285156,299.87725830078125,304.7630920410156,293.1499938964844,293.1499938964844,278.1499938964844,36237.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593757152557373,1.0,0.0,0.0,3.736067533493042,3.736092567443848,9.313710620517668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.548828125,0.0,1632.86865234375,1895.4371337890625,0.0,3023.14990234375,0.9246551394462584,1.0,0.0,3.0,1.0,0.0
17764140,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7942590713500977,0.3457728922367096,0.3143749535083771,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9422155022621156,0.5759487152099609,0.5469654202461243,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9143259525299072,0.532559335231781,0.3737600445747375,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8645663857460022,0.4515463411808014,0.4303362071514129,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6888882517814636,0.2228912562131881,1.0215181112289429,284.9461364746094,284.95001220703125,302.83526611328125,296.8219299316406,299.303466796875,297.2211303710937,284.9461364746094,1.0,0.6175773739814758,0.4941741526126861,0.4941741526126861,1.0,1.0,-3.22650146484375,1.1921619176864624,2.034339666366577,0.4637311398983001,0.9142268300056458,0.9142268300056458,0.0,185.1591644287109,193.0,74785.8515625,0.0,2931.573974609375,1.0,278.1499938964844,282.9464416503906,299.8280334472656,304.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,36260.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606134057044983,1.0,0.0,0.0,3.726449728012085,3.726474523544312,9.265819471693248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.4814453125,0.0,1621.8896484375,1895.4371337890625,0.0,3034.75830078125,0.9224821925163268,1.0,0.0,3.0,1.0,0.0
17764200,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7942590713500977,0.3457728922367096,0.3143749535083771,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9422155022621156,0.5759487152099609,0.5469654202461243,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9143259525299072,0.532559335231781,0.3737600445747375,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8645663857460022,0.4515463411808014,0.4303362071514129,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6888882517814636,0.2228912562131881,1.0215181112289429,284.9461364746094,284.95001220703125,302.83526611328125,296.8219299316406,299.303466796875,297.2211303710937,284.9461364746094,1.0,0.6175773739814758,0.4941741526126861,0.4941741526126861,1.0,1.0,-3.22650146484375,1.1921619176864624,2.034339666366577,0.4637311398983001,0.9142268300056458,0.9142268300056458,0.0,185.1591644287109,193.0,74785.8515625,0.0,2931.573974609375,1.0,278.1499938964844,282.9464416503906,299.8280334472656,304.701904296875,293.1499938964844,293.1499938964844,278.1499938964844,36260.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606134057044983,1.0,0.0,0.0,3.726449728012085,3.726474523544312,9.265819471693248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.4814453125,0.0,1621.8896484375,1895.4371337890625,0.0,3034.75830078125,0.9224821925163268,1.0,0.0,3.0,1.0,0.0
17764260,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7912672758102417,0.3459984064102173,0.3146878778934479,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9383771419525146,0.5765824913978577,0.5476815700531006,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9114567041397096,0.5344087481498718,0.3751223087310791,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8616299033164978,0.4522127509117126,0.4310802221298218,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.686185896396637,0.2229906171560287,1.0224997997283936,284.9460754394531,284.95001220703125,302.7705993652344,296.7710266113281,299.2714538574219,297.2182006835937,284.9460754394531,1.0,0.6199014782905579,0.4923742115497589,0.4923742115497589,1.0,1.0,-3.2314531803131104,1.19044828414917,2.0410048961639404,0.4609493911266327,0.9115887880325316,0.9115887880325316,0.0,188.21534729003903,196.0,74593.359375,0.0,2958.8623046875,1.0,278.1499938964844,282.94744873046875,299.7770690917969,304.6380615234375,293.1499938964844,293.1499938964844,278.1499938964844,36270.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618277907371521,1.0,0.0,0.0,3.716064453125,3.716089010238648,9.214244869326648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.2919921875,0.0,1609.978759765625,1895.4371337890625,0.0,3046.1484375,0.920222282409668,1.0,0.0,3.0,1.0,0.0
17764320,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7912672758102417,0.3459984064102173,0.3146878778934479,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9383771419525146,0.5765824913978577,0.5476815700531006,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9114567041397096,0.5344087481498718,0.3751223087310791,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8616299033164978,0.4522127509117126,0.4310802221298218,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.686185896396637,0.2229906171560287,1.0224997997283936,284.9460754394531,284.95001220703125,302.7705993652344,296.7710266113281,299.2714538574219,297.2182006835937,284.9460754394531,1.0,0.6199014782905579,0.4923742115497589,0.4923742115497589,1.0,1.0,-3.2314531803131104,1.19044828414917,2.0410048961639404,0.4609493911266327,0.9115887880325316,0.9115887880325316,0.0,188.21534729003903,196.0,74593.359375,0.0,2958.8623046875,1.0,278.1499938964844,282.94744873046875,299.7770690917969,304.6380615234375,293.1499938964844,293.1499938964844,278.1499938964844,36270.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618277907371521,1.0,0.0,0.0,3.716064453125,3.716089010238648,9.214244869326648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.2919921875,0.0,1609.978759765625,1895.4371337890625,0.0,3046.1484375,0.920222282409668,1.0,0.0,3.0,1.0,0.0
17764380,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7883403897285461,0.3461972773075104,0.3149774968624115,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9345850348472596,0.5771710872650146,0.5483543872833252,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9087345600128174,0.5362650156021118,0.3764882385730743,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8587757349014282,0.4528467655181885,0.4317943453788757,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6835532188415527,0.2230827361345291,1.023451328277588,284.9459533691406,284.95001220703125,302.7045288085937,296.7191162109375,299.2392883300781,297.215576171875,284.9459533691406,1.0,0.6221982836723328,0.4905742704868316,0.4905742704868316,1.0,1.0,-3.236255884170532,1.18863844871521,2.0476174354553223,0.458109974861145,0.9088150262832642,0.9088150262832642,0.0,191.269271850586,199.0,74393.3125,0.0,2985.902587890625,1.0,278.1499938964844,282.9484558105469,299.72509765625,304.57257080078125,293.1499938964844,293.1499938964844,278.1499938964844,36285.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630312085151672,1.0,0.0,0.0,3.705315828323364,3.705340385437012,9.161018397207954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.85546875,0.0,1597.75341796875,1895.4371337890625,0.0,3057.436767578125,0.9178191423416138,1.0,0.0,3.0,1.0,0.0
17764440,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7883403897285461,0.3461972773075104,0.3149774968624115,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9345850348472596,0.5771710872650146,0.5483543872833252,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9087345600128174,0.5362650156021118,0.3764882385730743,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8587757349014282,0.4528467655181885,0.4317943453788757,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6835532188415527,0.2230827361345291,1.023451328277588,284.9459533691406,284.95001220703125,302.7045288085937,296.7191162109375,299.2392883300781,297.215576171875,284.9459533691406,1.0,0.6221982836723328,0.4905742704868316,0.4905742704868316,1.0,1.0,-3.236255884170532,1.18863844871521,2.0476174354553223,0.458109974861145,0.9088150262832642,0.9088150262832642,0.0,191.269271850586,199.0,74393.3125,0.0,2985.902587890625,1.0,278.1499938964844,282.9484558105469,299.72509765625,304.57257080078125,293.1499938964844,293.1499938964844,278.1499938964844,36285.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630312085151672,1.0,0.0,0.0,3.705315828323364,3.705340385437012,9.161018397207954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.85546875,0.0,1597.75341796875,1895.4371337890625,0.0,3057.436767578125,0.9178191423416138,1.0,0.0,3.0,1.0,0.0
17764500,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7869018316268921,0.3462898433208465,0.3151163458824157,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9327111840248108,0.5774545073509216,0.5486805438995361,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9074277281761168,0.5371959209442139,0.3771728575229645,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8573792576789856,0.4531554579734802,0.4321438074111938,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6822621822357178,0.2231269478797912,1.0239192247390747,284.9458923339844,284.95001220703125,302.6712341308594,296.69293212890625,299.2231750488281,297.2143249511719,284.9459228515625,1.0,0.6233396530151367,0.489674299955368,0.489674299955368,1.0,1.0,-3.238620042800904,1.187704086303711,2.0509159564971924,0.4566705822944641,0.9074200391769408,0.9074200391769408,0.0,192.7971954345703,199.0,74291.3046875,0.0,2999.379150390625,1.0,278.1499938964844,282.948974609375,299.69891357421875,304.5394897460937,293.1499938964844,293.1499938964844,278.1499938964844,36292.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636316657066345,1.0,0.0,0.0,3.6998252868652335,3.699849843978882,9.133888738688256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.365234375,0.0,1591.5302734375,1895.4371337890625,0.0,3063.0693359375,0.9165886640548706,1.0,0.0,3.0,1.0,0.0
17764560,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7854796051979065,0.3463757038116455,0.3152491748332977,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9308539628982544,0.5777276754379272,0.5489968061447144,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9061607122421264,0.5381309986114502,0.3778599202632904,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8560027480125427,0.4534559249877929,0.4324854910373688,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.680988609790802,0.2231693118810653,1.0243788957595823,284.9458923339844,284.95001220703125,302.6378479003906,296.6666564941406,299.2071228027344,297.21319580078125,284.9459228515625,1.0,0.6244745254516602,0.4887857437133789,0.4887857437133789,1.0,1.0,-3.240950107574463,1.1867690086364746,2.0541810989379883,0.4552395343780517,0.9060523509979248,0.9060523509979248,0.0,194.3236694335937,202.0,74187.7265625,0.0,3012.7919921875,1.0,278.1499938964844,282.9495849609375,299.6725769042969,304.5060729980469,293.1499938964844,293.1499938964844,278.1499938964844,36296.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864219605922699,1.0,0.0,0.0,3.6942083835601807,3.694232940673828,9.106176435125236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.6337890625,0.0,1585.1563720703125,1895.4371337890625,0.0,3068.584716796875,0.9153470396995544,1.0,0.0,3.0,1.0,0.0
17764620,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7826776504516602,0.3465211689472198,0.3154915273189544,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9271875023841858,0.5782355070114136,0.5495932698249817,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9037492871284484,0.5400224924087524,0.3792477548122406,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8533017039299011,0.4540246427059173,0.4331389665603637,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6784903407096863,0.223247081041336,1.0252673625946045,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,299.1753845214844,297.2111511230469,284.9458923339844,1.0,0.626721203327179,0.487008661031723,0.487008661031723,1.0,1.0,-3.245482921600342,1.1848225593566897,2.0606603622436523,0.4523329734802246,0.90330970287323,0.90330970287323,0.0,197.3721923828125,205.0,73977.546875,0.0,3039.374755859375,1.0,278.1499938964844,282.95074462890625,299.61993408203125,304.43896484375,293.1499938964844,293.1499938964844,278.1499938964844,36303.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653596639633179,1.0,0.0,0.0,3.682838678359986,3.6828629970550537,9.050210678651638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.9287109375,0.0,1572.3009033203125,1895.4371337890625,0.0,3079.279296875,0.9128079414367676,1.0,0.0,3.0,1.0,0.0
17764680,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7826776504516602,0.3465211689472198,0.3154915273189544,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9271875023841858,0.5782355070114136,0.5495932698249817,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9037492871284484,0.5400224924087524,0.3792477548122406,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8533017039299011,0.4540246427059173,0.4331389665603637,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6784903407096863,0.223247081041336,1.0252673625946045,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,299.1753845214844,297.2111511230469,284.9458923339844,1.0,0.626721203327179,0.487008661031723,0.487008661031723,1.0,1.0,-3.245482921600342,1.1848225593566897,2.0606603622436523,0.4523329734802246,0.90330970287323,0.90330970287323,0.0,197.3721923828125,205.0,73977.546875,0.0,3039.374755859375,1.0,278.1499938964844,282.95074462890625,299.61993408203125,304.43896484375,293.1499938964844,293.1499938964844,278.1499938964844,36303.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653596639633179,1.0,0.0,0.0,3.682838678359986,3.6828629970550537,9.050210678651638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.9287109375,0.0,1572.3009033203125,1895.4371337890625,0.0,3079.279296875,0.9128079414367676,1.0,0.0,3.0,1.0,0.0
17764740,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7799330949783325,0.3466389775276184,0.315709501504898,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9235951900482178,0.578703761100769,0.5501527190208435,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.901484489440918,0.5419421792030334,0.3806541264057159,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8506689071655273,0.4545594751834869,0.4337609112262726,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.676055371761322,0.2233180254697799,1.02612566947937,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,299.14422607421875,297.2094421386719,284.9459533691406,1.0,0.628944456577301,0.4852315783500671,0.4852315783500671,1.0,1.0,-3.2498888969421387,1.182788372039795,2.067100524902344,0.4493699371814728,0.9006189107894897,0.9006189107894897,0.0,200.41946411132807,208.0,73765.46875,0.0,3065.750244140625,1.0,278.1499938964844,282.95196533203125,299.56768798828125,304.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,36306.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664551973342896,1.0,0.0,0.0,3.671354532241821,3.671378612518311,8.993856113193033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.333984375,0.0,1559.3651123046875,1895.4371337890625,0.0,3089.556884765625,0.91024649143219,1.0,0.0,3.0,1.0,0.0
17764800,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7799330949783325,0.3466389775276184,0.315709501504898,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9235951900482178,0.578703761100769,0.5501527190208435,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.901484489440918,0.5419421792030334,0.3806541264057159,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8506689071655273,0.4545594751834869,0.4337609112262726,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.676055371761322,0.2233180254697799,1.02612566947937,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,299.14422607421875,297.2094421386719,284.9459533691406,1.0,0.628944456577301,0.4852315783500671,0.4852315783500671,1.0,1.0,-3.2498888969421387,1.182788372039795,2.067100524902344,0.4493699371814728,0.9006189107894897,0.9006189107894897,0.0,200.41946411132807,208.0,73765.46875,0.0,3065.750244140625,1.0,278.1499938964844,282.95196533203125,299.56768798828125,304.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,36306.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664551973342896,1.0,0.0,0.0,3.671354532241821,3.671378612518311,8.993856113193033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.333984375,0.0,1559.3651123046875,1895.4371337890625,0.0,3089.556884765625,0.91024649143219,1.0,0.0,3.0,1.0,0.0
17764860,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7772444486618042,0.3467225134372711,0.3158980309963226,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9200980067253112,0.5791450142860413,0.5506847500801086,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8993385434150696,0.5439389944076538,0.3821069002151489,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8481014966964722,0.4550531506538391,0.4343456327915191,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6736868023872375,0.2233833372592926,1.0269575119018557,284.9460754394531,284.95001220703125,302.44110107421875,296.5108337402344,299.1142272949219,297.2081298828125,284.94610595703125,1.0,0.6311478018760681,0.4835361838340759,0.4835361838340759,1.0,1.0,-3.2542059421539307,1.1808531284332275,2.073352813720703,0.4465281665325165,0.8981004357337952,0.8981004357337952,0.0,203.4624481201172,211.0,73557.2890625,0.0,3091.97607421875,1.0,278.1499938964844,282.9532165527344,299.5163269042969,304.3059997558594,293.1499938964844,293.1499938964844,278.45001220703125,36302.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674992322921753,1.0,0.0,0.0,3.660038471221924,3.660062551498413,8.938498581301246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.2060546875,0.0,1546.6361083984375,1895.4371337890625,0.0,3099.351318359375,0.9077336192131042,1.0,0.0,3.0,1.0,0.0
17764920,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7772444486618042,0.3467225134372711,0.3158980309963226,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9200980067253112,0.5791450142860413,0.5506847500801086,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8993385434150696,0.5439389944076538,0.3821069002151489,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8481014966964722,0.4550531506538391,0.4343456327915191,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6736868023872375,0.2233833372592926,1.0269575119018557,284.9460754394531,284.95001220703125,302.44110107421875,296.5108337402344,299.1142272949219,297.2081298828125,284.94610595703125,1.0,0.6311478018760681,0.4835361838340759,0.4835361838340759,1.0,1.0,-3.2542059421539307,1.1808531284332275,2.073352813720703,0.4465281665325165,0.8981004357337952,0.8981004357337952,0.0,203.4624481201172,211.0,73557.2890625,0.0,3091.97607421875,1.0,278.1499938964844,282.9532165527344,299.5163269042969,304.3059997558594,293.1499938964844,293.1499938964844,278.45001220703125,36302.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674992322921753,1.0,0.0,0.0,3.660038471221924,3.660062551498413,8.938498581301246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.2060546875,0.0,1546.6361083984375,1895.4371337890625,0.0,3099.351318359375,0.9077336192131042,1.0,0.0,3.0,1.0,0.0
17764980,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7753698825836182,0.3473361134529114,0.3164235055446625,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9175862669944764,0.5801880955696106,0.5516139268875122,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8980680704116821,0.5465925335884094,0.3838932812213897,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8462810516357422,0.4560267627239227,0.4352425634860992,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6719823479652405,0.2237241566181183,1.0285882949829102,285.0204162597656,284.95001220703125,302.3790283203125,296.4610900878906,299.0886535644531,297.2123107910156,285.017822265625,1.0,0.6334914565086365,0.4818408191204071,0.4818408191204071,1.0,1.0,-3.261136531829834,1.1799383163452148,2.081198215484619,0.4440682828426361,0.9925804138183594,0.9925804138183594,0.0,206.13751220703125,214.0,72983.8359375,0.0,3121.90869140625,1.0,278.4432373046875,283.0450439453125,299.4559326171875,304.1600036621094,293.1499938964844,293.1499938964844,278.1499938964844,32764.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639528155326843,1.0,0.0,0.0,3.793642044067383,3.79366683959961,9.602979389455868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.16015625,0.0,1673.7635498046875,1895.4371337890625,0.0,3066.082275390625,0.935204803943634,1.0,0.0,3.0,1.0,0.0
17765040,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7753698825836182,0.3473361134529114,0.3164235055446625,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9175862669944764,0.5801880955696106,0.5516139268875122,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8980680704116821,0.5465925335884094,0.3838932812213897,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8462810516357422,0.4560267627239227,0.4352425634860992,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6719823479652405,0.2237241566181183,1.0285882949829102,285.0204162597656,284.95001220703125,302.3790283203125,296.4610900878906,299.0886535644531,297.2123107910156,285.017822265625,1.0,0.6334914565086365,0.4818408191204071,0.4818408191204071,1.0,1.0,-3.261136531829834,1.1799383163452148,2.081198215484619,0.4440682828426361,0.9925804138183594,0.9925804138183594,0.0,206.13751220703125,214.0,72983.8359375,0.0,3121.90869140625,1.0,278.4432373046875,283.0450439453125,299.4559326171875,304.1600036621094,293.1499938964844,293.1499938964844,278.1499938964844,32764.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639528155326843,1.0,0.0,0.0,3.793642044067383,3.79366683959961,9.602979389455868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.16015625,0.0,1673.7635498046875,1895.4371337890625,0.0,3066.082275390625,0.935204803943634,1.0,0.0,3.0,1.0,0.0
17765100,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7741327881813049,0.3471249341964721,0.316562682390213,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9159969687461852,0.5801694393157959,0.5519611239433289,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8971336483955383,0.5473847389221191,0.3847102522850036,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.84510737657547,0.4560707807540893,0.435592383146286,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.670928418636322,0.2236879020929336,1.0292978286743164,284.87213134765625,284.95001220703125,302.3490600585937,296.4368591308594,299.0733947753906,297.2098693847656,284.8686218261719,1.0,0.6346719264984131,0.4809931218624115,0.4809931218624115,1.0,1.0,-3.2639851570129395,1.1792103052139282,2.084774971008301,0.442822128534317,0.8929044604301453,0.8929044604301453,0.0,207.68267822265625,214.0,73919.40625,0.0,3136.721435546875,1.0,278.19439697265625,282.8810119628906,299.4745788574219,304.3645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36840.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701509237289429,1.0,0.0,0.0,3.775298357009888,3.775323629379273,9.510335416962334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.923828125,0.0,1683.58935546875,1895.4371337890625,0.0,3124.226318359375,0.932014524936676,1.0,0.0,3.0,1.0,0.0
17765160,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7720961570739746,0.3467387557029724,0.3163005709648132,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9135026931762696,0.5799422264099121,0.5518462657928467,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8953860402107239,0.5480468273162842,0.3852089643478393,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8432182669639587,0.4559270441532135,0.4355614185333252,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6692420244216919,0.2235320210456848,1.0290855169296265,284.894775390625,284.95001220703125,302.3199157714844,296.4132080078125,299.056884765625,297.2053527832031,284.89654541015625,1.0,0.6356861591339111,0.4801033735275268,0.4801033735275268,1.0,1.0,-3.2638418674468994,1.1772000789642334,2.086641788482666,0.440912514925003,0.8843070268630981,0.8843070268630981,0.0,209.6193084716797,217.0,73515.6171875,0.0,3147.20654296875,1.0,278.1567687988281,282.9067077636719,299.4365234375,304.2578430175781,293.1499938964844,293.1499938964844,278.45001220703125,38439.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719640970230103,1.0,0.0,0.0,3.697508811950684,3.69753360748291,9.122454684984404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.765625,0.0,1605.1634521484375,1895.4371337890625,0.0,3141.234375,0.9178157448768616,1.0,0.0,3.0,1.0,0.0
17765220,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7697479724884033,0.3470936417579651,0.316465675830841,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9105625152587892,0.580711841583252,0.5523779392242432,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8938088417053223,0.5507552027702332,0.386922538280487,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8409762382507324,0.4566014111042022,0.4360651671886444,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6671731472015381,0.2237216085195541,1.02981698513031,284.99566650390625,284.95001220703125,302.2645263671875,296.3677062988281,299.0332946777344,297.20904541015625,284.9940795898437,1.0,0.6378188133239746,0.4783239066600799,0.4783239066600799,1.0,1.0,-3.268216848373413,1.175014853477478,2.093201875686645,0.4377042353153229,0.9720733165740968,0.9720733165740968,0.0,212.51095581054688,220.0,72718.046875,0.0,3172.935302734375,1.0,278.4434814453125,283.0240783691406,299.3589782714844,304.0498046875,293.1499938964844,293.1499938964844,278.1499938964844,33794.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671121001243591,1.0,0.0,0.0,3.7958498001098633,3.795874834060669,9.614159353077412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.630859375,0.0,1684.4071044921875,1895.4371337890625,0.0,3095.71923828125,0.9364266395568848,1.0,0.0,3.0,1.0,0.0
17765280,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7697479724884033,0.3470936417579651,0.316465675830841,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9105625152587892,0.580711841583252,0.5523779392242432,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8938088417053223,0.5507552027702332,0.386922538280487,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8409762382507324,0.4566014111042022,0.4360651671886444,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6671731472015381,0.2237216085195541,1.02981698513031,284.99566650390625,284.95001220703125,302.2645263671875,296.3677062988281,299.0332946777344,297.20904541015625,284.9940795898437,1.0,0.6378188133239746,0.4783239066600799,0.4783239066600799,1.0,1.0,-3.268216848373413,1.175014853477478,2.093201875686645,0.4377042353153229,0.9720733165740968,0.9720733165740968,0.0,212.51095581054688,220.0,72718.046875,0.0,3172.935302734375,1.0,278.4434814453125,283.0240783691406,299.3589782714844,304.0498046875,293.1499938964844,293.1499938964844,278.1499938964844,33794.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671121001243591,1.0,0.0,0.0,3.7958498001098633,3.795874834060669,9.614159353077412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.630859375,0.0,1684.4071044921875,1895.4371337890625,0.0,3095.71923828125,0.9364266395568848,1.0,0.0,3.0,1.0,0.0
17765340,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7667829990386963,0.3465549945831299,0.3163277804851532,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9069953560829164,0.5805045366287231,0.5525785684585571,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8915696740150452,0.5524743795394897,0.3883875012397766,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8381975293159485,0.4564985334873199,0.4363144040107727,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6646838784217834,0.2235389798879623,1.0301631689071655,284.89801025390625,284.95001220703125,302.2135314941406,296.3251037597656,299.0054626464844,297.2037048339844,284.8995666503906,1.0,0.6399036645889282,0.476544439792633,0.476544439792633,1.0,1.0,-3.270777940750122,1.1720566749572754,2.0987212657928467,0.4343416690826416,0.8761212229728699,0.8761212229728699,0.0,215.83071899414065,223.0,73097.921875,0.0,3197.108154296875,1.0,278.1567687988281,282.9117126464844,299.3427124023437,304.1330261230469,293.1499938964844,293.1499938964844,278.45001220703125,38848.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738738894462585,1.0,0.0,0.0,3.672996282577514,3.673021078109741,9.001901730698592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.4111328125,0.0,1580.3519287109375,1895.4371337890625,0.0,3159.146240234375,0.912850558757782,1.0,0.0,3.0,1.0,0.0
17765400,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7667829990386963,0.3465549945831299,0.3163277804851532,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9069953560829164,0.5805045366287231,0.5525785684585571,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8915696740150452,0.5524743795394897,0.3883875012397766,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8381975293159485,0.4564985334873199,0.4363144040107727,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6646838784217834,0.2235389798879623,1.0301631689071655,284.89801025390625,284.95001220703125,302.2135314941406,296.3251037597656,299.0054626464844,297.2037048339844,284.8995666503906,1.0,0.6399036645889282,0.476544439792633,0.476544439792633,1.0,1.0,-3.270777940750122,1.1720566749572754,2.0987212657928467,0.4343416690826416,0.8761212229728699,0.8761212229728699,0.0,215.83071899414065,223.0,73097.921875,0.0,3197.108154296875,1.0,278.1567687988281,282.9117126464844,299.3427124023437,304.1330261230469,293.1499938964844,293.1499938964844,278.45001220703125,38848.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738738894462585,1.0,0.0,0.0,3.672996282577514,3.673021078109741,9.001901730698592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.4111328125,0.0,1580.3519287109375,1895.4371337890625,0.0,3159.146240234375,0.912850558757782,1.0,0.0,3.0,1.0,0.0
