time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7647749781608582,0.3469563722610473,0.3165542185306549,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9045655727386476,0.5813056230545044,0.5531593561172485,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8904246091842651,0.5554006695747375,0.3902707099914551,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8362650871276855,0.4571931660175323,0.4368462860584259,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6629126667976379,0.2237686067819595,1.0310612916946411,284.99761962890625,284.95001220703125,302.16766357421875,296.2858581542969,298.9869079589844,297.2089233398437,284.9961242675781,1.0,0.6420155763626099,0.4748952686786651,0.4748952686786651,1.0,1.0,-3.275724172592163,1.1703095436096191,2.105414628982544,0.4314541816711426,0.9645060896873474,0.9645060896873474,0.0,218.5682830810547,226.0,72341.9921875,0.0,3223.353515625,1.0,278.4432983398437,283.027587890625,299.27398681640625,303.9360656738281,293.1499938964844,293.1499938964844,278.1499938964844,33810.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683910965919495,1.0,0.0,0.0,3.773085355758667,3.7731101512908936,9.499189559392108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.5009765625,0.0,1657.5355224609375,1895.4371337890625,0.0,3107.7177734375,0.931315302848816,1.0,0.0,3.0,1.0,0.0
17765520,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7647749781608582,0.3469563722610473,0.3165542185306549,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9045655727386476,0.5813056230545044,0.5531593561172485,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8904246091842651,0.5554006695747375,0.3902707099914551,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8362650871276855,0.4571931660175323,0.4368462860584259,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6629126667976379,0.2237686067819595,1.0310612916946411,284.99761962890625,284.95001220703125,302.16766357421875,296.2858581542969,298.9869079589844,297.2089233398437,284.9961242675781,1.0,0.6420155763626099,0.4748952686786651,0.4748952686786651,1.0,1.0,-3.275724172592163,1.1703095436096191,2.105414628982544,0.4314541816711426,0.9645060896873474,0.9645060896873474,0.0,218.5682830810547,226.0,72341.9921875,0.0,3223.353515625,1.0,278.4432983398437,283.027587890625,299.27398681640625,303.9360656738281,293.1499938964844,293.1499938964844,278.1499938964844,33810.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683910965919495,1.0,0.0,0.0,3.773085355758667,3.7731101512908936,9.499189559392108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.5009765625,0.0,1657.5355224609375,1895.4371337890625,0.0,3107.7177734375,0.931315302848816,1.0,0.0,3.0,1.0,0.0
17765580,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7620102167129517,0.3464147448539734,0.3164157271385193,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9013938903808594,0.5810732841491699,0.5533406734466553,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8884583115577698,0.5572823286056519,0.3918490409851074,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8336715698242188,0.4570737183094024,0.4370816648006439,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6606256365776062,0.2236116379499435,1.0315203666687012,284.90283203125,284.95001220703125,302.1276550292969,296.25048828125,298.96417236328125,297.2044982910156,284.9042053222656,1.0,0.6440949440002441,0.4732460975646972,0.4732460975646972,1.0,1.0,-3.278517246246338,1.1676727533340454,2.110844373703003,0.4283689260482788,0.8731774091720581,0.8731774091720581,0.0,221.8448944091797,229.0,72756.03125,0.0,3247.889404296875,1.0,278.15692138671875,282.9169921875,299.26666259765625,304.0304260253906,293.1499938964844,293.1499938964844,278.45001220703125,38735.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749021291732788,1.0,0.0,0.0,3.6521503925323486,3.652174949645996,8.900012176127348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.0712890625,0.0,1556.0394287109375,1895.4371337890625,0.0,3168.788818359375,0.9081547856330872,1.0,0.0,3.0,1.0,0.0
17765640,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7620102167129517,0.3464147448539734,0.3164157271385193,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9013938903808594,0.5810732841491699,0.5533406734466553,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8884583115577698,0.5572823286056519,0.3918490409851074,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8336715698242188,0.4570737183094024,0.4370816648006439,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6606256365776062,0.2236116379499435,1.0315203666687012,284.90283203125,284.95001220703125,302.1276550292969,296.25048828125,298.96417236328125,297.2044982910156,284.9042053222656,1.0,0.6440949440002441,0.4732460975646972,0.4732460975646972,1.0,1.0,-3.278517246246338,1.1676727533340454,2.110844373703003,0.4283689260482788,0.8731774091720581,0.8731774091720581,0.0,221.8448944091797,229.0,72756.03125,0.0,3247.889404296875,1.0,278.15692138671875,282.9169921875,299.26666259765625,304.0304260253906,293.1499938964844,293.1499938964844,278.45001220703125,38735.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749021291732788,1.0,0.0,0.0,3.6521503925323486,3.652174949645996,8.900012176127348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.0712890625,0.0,1556.0394287109375,1895.4371337890625,0.0,3168.788818359375,0.9081547856330872,1.0,0.0,3.0,1.0,0.0
17765700,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7607541084289551,0.3465417027473449,0.3163644671440124,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8999448418617249,0.5813706517219543,0.5534263253211975,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8876437544822693,0.5587513446807861,0.3926959931850433,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8324781060218811,0.4573361575603485,0.4371858835220337,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6595575213432312,0.2236868143081665,1.031638503074646,285.0180053710937,284.95001220703125,302.1100769042969,296.23443603515625,298.95654296875,297.2066345214844,285.01922607421875,1.0,0.6450883150100708,0.4724215269088745,0.4724215269088745,1.0,1.0,-3.2798380851745605,1.1663246154785156,2.113513469696045,0.4266888201236725,0.95361065864563,0.95361065864563,0.0,223.3736267089844,229.0,71922.3984375,0.0,3259.40087890625,1.0,278.4021911621094,283.0468444824219,299.2093505859375,303.796630859375,293.1499938964844,293.1499938964844,278.45001220703125,34281.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700816631317139,1.0,0.0,0.0,3.697268009185791,3.6972923278808594,9.121267225964402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.7470703125,0.0,1573.3719482421875,1895.4371337890625,0.0,3123.576904296875,0.9161624908447266,1.0,0.0,3.0,1.0,0.0
17765760,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7600879669189453,0.3467691540718078,0.3166111707687378,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8991250395774841,0.5817969441413879,0.5538625717163086,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8874743580818176,0.5603399276733398,0.3938295245170593,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8318157196044922,0.4577125012874603,0.4375717639923095,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6589633226394653,0.223845973610878,1.0324676036834717,284.99932861328125,284.95001220703125,302.09423828125,296.219482421875,298.95050048828125,297.2101135253906,284.9978332519531,1.0,0.6462000608444214,0.4716002941131592,0.4716002941131592,1.0,1.0,-3.2834818363189697,1.165885090827942,2.1175966262817383,0.4254472553730011,0.9612486362457277,0.9612486362457277,0.0,224.588119506836,232.0,72056.15625,0.0,3274.33837890625,1.0,278.4430847167969,283.0296630859375,299.20635986328125,303.8456726074219,293.1499938964844,293.1499938964844,278.1499938964844,33694.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691931962966919,1.0,0.0,0.0,3.756375551223755,3.7564001083374015,9.41523751407658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.466796875,0.0,1637.013671875,1895.4371337890625,0.0,3115.241943359375,0.927557647228241,1.0,0.0,3.0,1.0,0.0
17765820,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7574143409729004,0.3461793959140777,0.3164284229278564,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8960446715354919,0.5814779996871948,0.5539631843566895,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8856707811355591,0.5623518824577332,0.3954964876174927,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8292945623397827,0.4575296938419342,0.4377481043338775,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6567845344543457,0.2236863523721695,1.0329222679138184,284.90484619140625,284.95001220703125,302.068115234375,296.1933288574219,298.9330444335937,297.2060546875,284.9061279296875,1.0,0.6482612490653992,0.4699577987194061,0.4699577987194061,1.0,1.0,-3.2861545085906982,1.1631574630737305,2.122997283935547,0.4223047792911529,0.87147456407547,0.87147456407547,0.0,227.8809051513672,235.0,72508.1015625,0.0,3298.79345703125,1.0,278.15704345703125,282.918701171875,299.2085266113281,303.9521484375,293.1499938964844,293.1499938964844,278.45001220703125,38633.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755288124084473,1.0,0.0,0.0,3.638636589050293,3.638660907745361,8.83426992004388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.7548828125,0.0,1540.20703125,1895.4371337890625,0.0,3174.665283203125,0.905077576637268,1.0,0.0,3.0,1.0,0.0
17765880,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7574143409729004,0.3461793959140777,0.3164284229278564,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8960446715354919,0.5814779996871948,0.5539631843566895,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8856707811355591,0.5623518824577332,0.3954964876174927,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8292945623397827,0.4575296938419342,0.4377481043338775,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6567845344543457,0.2236863523721695,1.0329222679138184,284.90484619140625,284.95001220703125,302.068115234375,296.1933288574219,298.9330444335937,297.2060546875,284.9061279296875,1.0,0.6482612490653992,0.4699577987194061,0.4699577987194061,1.0,1.0,-3.2861545085906982,1.1631574630737305,2.122997283935547,0.4223047792911529,0.87147456407547,0.87147456407547,0.0,227.8809051513672,235.0,72508.1015625,0.0,3298.79345703125,1.0,278.15704345703125,282.918701171875,299.2085266113281,303.9521484375,293.1499938964844,293.1499938964844,278.45001220703125,38633.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755288124084473,1.0,0.0,0.0,3.638636589050293,3.638660907745361,8.83426992004388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.7548828125,0.0,1540.20703125,1895.4371337890625,0.0,3174.665283203125,0.905077576637268,1.0,0.0,3.0,1.0,0.0
17765940,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7555549740791321,0.3464781045913696,0.3165786564350128,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8938265442848206,0.5821196436882019,0.5544058680534363,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8848432898521423,0.5656002163887024,0.3975902199745178,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.827484130859375,0.4580980837345123,0.4381760358810425,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6552035808563232,0.2239134460687637,1.0338456630706787,284.9996643066406,284.95001220703125,302.04998779296875,296.1724853515625,298.9252014160156,297.2121887207031,284.9981689453125,1.0,0.6503443717956543,0.4683153033256531,0.4683153033256531,1.0,1.0,-3.2910022735595703,1.1612690687179563,2.129733085632324,0.4193142056465149,0.9591630697250366,0.9591630697250366,0.0,230.63107299804688,238.0,71856.546875,0.0,3325.149658203125,1.0,278.4430847167969,283.0293884277344,299.1581115722656,303.7805480957031,293.1499938964844,293.1499938964844,278.1499938964844,33633.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695416450500488,1.0,0.0,0.0,3.7462003231048575,3.746224880218506,9.364298989567031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.0830078125,0.0,1624.681884765625,1895.4371337890625,0.0,3118.510986328125,0.9251311421394348,1.0,0.0,3.0,1.0,0.0
17766000,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7555549740791321,0.3464781045913696,0.3165786564350128,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8938265442848206,0.5821196436882019,0.5544058680534363,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8848432898521423,0.5656002163887024,0.3975902199745178,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.827484130859375,0.4580980837345123,0.4381760358810425,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6552035808563232,0.2239134460687637,1.0338456630706787,284.9996643066406,284.95001220703125,302.04998779296875,296.1724853515625,298.9252014160156,297.2121887207031,284.9981689453125,1.0,0.6503443717956543,0.4683153033256531,0.4683153033256531,1.0,1.0,-3.2910022735595703,1.1612690687179563,2.129733085632324,0.4193142056465149,0.9591630697250366,0.9591630697250366,0.0,230.63107299804688,238.0,71856.546875,0.0,3325.149658203125,1.0,278.4430847167969,283.0293884277344,299.1581115722656,303.7805480957031,293.1499938964844,293.1499938964844,278.1499938964844,33633.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695416450500488,1.0,0.0,0.0,3.7462003231048575,3.746224880218506,9.364298989567031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.0830078125,0.0,1624.681884765625,1895.4371337890625,0.0,3118.510986328125,0.9251311421394348,1.0,0.0,3.0,1.0,0.0
17766060,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7529915571212769,0.3458372354507446,0.3163460791110992,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8908695578575134,0.5817638039588928,0.5544600486755371,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8833207488059998,0.5679465532302856,0.3994671106338501,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8250442147254944,0.4578455686569214,0.4382841289043426,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.65314781665802,0.2237497270107269,1.0342713594436646,284.906005859375,284.95001220703125,302.0382995605469,296.1548156738281,298.9137268066406,297.2093200683594,284.9072265625,1.0,0.65239018201828,0.466687262058258,0.466687262058258,1.0,1.0,-3.293694972991944,1.15851891040802,2.135176181793213,0.4162124693393707,0.8706612586975098,0.8706612586975098,0.0,233.9102020263672,241.0,72345.0703125,0.0,3349.666748046875,1.0,278.1571044921875,282.9184875488281,299.1698303222656,303.8995056152344,293.1499938964844,293.1499938964844,278.45001220703125,38556.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758251667022705,1.0,0.0,0.0,3.630758285522461,3.630782604217529,8.796055226412136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.78515625,0.0,1530.8931884765625,1895.4371337890625,0.0,3177.444580078125,0.9032686948776244,1.0,0.0,3.0,1.0,0.0
17766120,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7529915571212769,0.3458372354507446,0.3163460791110992,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8908695578575134,0.5817638039588928,0.5544600486755371,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8833207488059998,0.5679465532302856,0.3994671106338501,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8250442147254944,0.4578455686569214,0.4382841289043426,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.65314781665802,0.2237497270107269,1.0342713594436646,284.906005859375,284.95001220703125,302.0382995605469,296.1548156738281,298.9137268066406,297.2093200683594,284.9072265625,1.0,0.65239018201828,0.466687262058258,0.466687262058258,1.0,1.0,-3.293694972991944,1.15851891040802,2.135176181793213,0.4162124693393707,0.8706612586975098,0.8706612586975098,0.0,233.9102020263672,241.0,72345.0703125,0.0,3349.666748046875,1.0,278.1571044921875,282.9184875488281,299.1698303222656,303.8995056152344,293.1499938964844,293.1499938964844,278.45001220703125,38556.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758251667022705,1.0,0.0,0.0,3.630758285522461,3.630782604217529,8.796055226412136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.78515625,0.0,1530.8931884765625,1895.4371337890625,0.0,3177.444580078125,0.9032686948776244,1.0,0.0,3.0,1.0,0.0
17766180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7512174844741821,0.3460837304592132,0.3164496719837188,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.888762354850769,0.5823672413825989,0.5548720359802246,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8827702403068542,0.5715175271034241,0.4017998278141022,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8232942223548889,0.4583448767662048,0.438646137714386,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6516699194908142,0.2239745259284973,1.0351781845092771,284.9999694824219,284.95001220703125,302.0307006835937,296.1377868652344,298.9103698730469,297.2165222167969,284.9984741210937,1.0,0.6544668078422546,0.465059220790863,0.465059220790863,1.0,1.0,-3.298638343811035,1.1566251516342163,2.1420130729675293,0.4133766293525696,0.95818430185318,0.95818430185318,0.0,236.6463623046875,244.0,71720.5546875,0.0,3376.2890625,1.0,278.4430236816406,283.0279235839844,299.1240539550781,303.7359313964844,293.1499938964844,293.1499938964844,278.1499938964844,33584.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699650168418884,1.0,0.0,0.0,3.740313053131104,3.740337371826172,9.334889341516828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.08984375,0.0,1617.4638671875,1895.4371337890625,0.0,3122.482666015625,0.9237688779830932,1.0,0.0,3.0,1.0,0.0
17766240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7512174844741821,0.3460837304592132,0.3164496719837188,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.888762354850769,0.5823672413825989,0.5548720359802246,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8827702403068542,0.5715175271034241,0.4017998278141022,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8232942223548889,0.4583448767662048,0.438646137714386,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6516699194908142,0.2239745259284973,1.0351781845092771,284.9999694824219,284.95001220703125,302.0307006835937,296.1377868652344,298.9103698730469,297.2165222167969,284.9984741210937,1.0,0.6544668078422546,0.465059220790863,0.465059220790863,1.0,1.0,-3.298638343811035,1.1566251516342163,2.1420130729675293,0.4133766293525696,0.95818430185318,0.95818430185318,0.0,236.6463623046875,244.0,71720.5546875,0.0,3376.2890625,1.0,278.4430236816406,283.0279235839844,299.1240539550781,303.7359313964844,293.1499938964844,293.1499938964844,278.1499938964844,33584.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699650168418884,1.0,0.0,0.0,3.740313053131104,3.740337371826172,9.334889341516828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.08984375,0.0,1617.4638671875,1895.4371337890625,0.0,3122.482666015625,0.9237688779830932,1.0,0.0,3.0,1.0,0.0
17766300,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7502608299255371,0.3457903265953064,0.3164765834808349,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8876346945762634,0.5822216272354126,0.5550661087036133,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8824118375778198,0.572813093662262,0.402952641248703,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.822360634803772,0.4582477211952209,0.4388283789157867,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6509135961532593,0.2239328920841217,1.0357682704925537,284.8708190917969,284.95001220703125,302.0283508300781,296.1295166015625,298.9063720703125,297.2158508300781,284.8693542480469,1.0,0.6555488109588623,0.4642451703548431,0.4642451703548431,1.0,1.0,-3.3012259006500244,1.1556999683380127,2.145525932312012,0.4120955765247345,0.8672823309898376,0.8672823309898376,0.0,238.1190948486328,244.0,72551.234375,0.0,3390.471435546875,1.0,278.19580078125,282.883056640625,299.1589050292969,303.9471130371094,293.1499938964844,293.1499938964844,278.1499938964844,37906.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875324547290802,1.0,0.0,0.0,3.702216863632202,3.7022416591644287,9.145700801127532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.6669921875,0.0,1606.507080078125,1895.4371337890625,0.0,3172.75,0.9162739515304564,1.0,0.0,3.0,1.0,0.0
17766360,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7487431168556213,0.3453972935676574,0.3161748945713043,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.885891318321228,0.5819348692893982,0.5548626184463501,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8814401030540466,0.5740415453910828,0.403818130493164,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.82090163230896,0.4580286741256714,0.4386935234069824,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6497159004211426,0.2238072752952575,1.0355923175811768,284.9061584472656,284.95001220703125,302.02685546875,296.1213684082031,298.90185546875,297.2139587402344,284.9075012207031,1.0,0.6565003991127014,0.4634527564048767,0.4634527564048767,1.0,1.0,-3.3012874126434326,1.1538408994674685,2.147446393966675,0.4103719294071197,0.8698337078094482,0.8698337078094482,0.0,239.9347381591797,247.0,72214.96875,0.0,3400.8525390625,1.0,278.15728759765625,282.9166259765625,299.1370544433594,303.8578186035156,293.1499938964844,293.1499938964844,278.45001220703125,38547.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876400351524353,1.0,0.0,0.0,3.6256394386291504,3.6256637573242174,8.771270927354635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.345703125,0.0,1525.166748046875,1895.4371337890625,0.0,3182.837890625,0.9021036028862,1.0,0.0,3.0,1.0,0.0
17766420,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7470083236694336,0.3455941677093506,0.3162368237972259,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8838065266609192,0.5824414491653442,0.5551889538764954,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8810019493103027,0.5777607560157776,0.4062571823596954,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8191561698913574,0.4584644138813019,0.4389972984790802,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6482948064804077,0.2240256667137146,1.0364785194396973,284.9998474121094,284.95001220703125,302.0263977050781,296.10552978515625,298.9012451171875,297.2212829589844,284.99835205078125,1.0,0.6585583090782166,0.4618678987026214,0.4618678987026214,1.0,1.0,-3.306110143661499,1.1519593000411987,2.15415096282959,0.4073728621006012,0.957205295562744,0.957205295562744,0.0,242.68478393554688,250.0,71603.6015625,0.0,3427.40771484375,1.0,278.4429931640625,283.0254821777344,299.0919494628906,303.6954650878906,293.1499938964844,293.1499938964844,278.1499938964844,33566.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705625534057617,1.0,0.0,0.0,3.7361812591552734,3.736205577850342,9.31427734940371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.0595703125,0.0,1612.5435791015625,1895.4371337890625,0.0,3128.087646484375,0.9228254556655884,1.0,0.0,3.0,1.0,0.0
17766480,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7470083236694336,0.3455941677093506,0.3162368237972259,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8838065266609192,0.5824414491653442,0.5551889538764954,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8810019493103027,0.5777607560157776,0.4062571823596954,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8191561698913574,0.4584644138813019,0.4389972984790802,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6482948064804077,0.2240256667137146,1.0364785194396973,284.9998474121094,284.95001220703125,302.0263977050781,296.10552978515625,298.9012451171875,297.2212829589844,284.99835205078125,1.0,0.6585583090782166,0.4618678987026214,0.4618678987026214,1.0,1.0,-3.306110143661499,1.1519593000411987,2.15415096282959,0.4073728621006012,0.957205295562744,0.957205295562744,0.0,242.68478393554688,250.0,71603.6015625,0.0,3427.40771484375,1.0,278.4429931640625,283.0254821777344,299.0919494628906,303.6954650878906,293.1499938964844,293.1499938964844,278.1499938964844,33566.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705625534057617,1.0,0.0,0.0,3.7361812591552734,3.736205577850342,9.31427734940371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.0595703125,0.0,1612.5435791015625,1895.4371337890625,0.0,3128.087646484375,0.9228254556655884,1.0,0.0,3.0,1.0,0.0
17766540,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7445834875106812,0.3448622524738312,0.3159209489822387,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8809607625007629,0.581907331943512,0.5550861358642578,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8797773718833923,0.5804173350334167,0.4083689749240875,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8167582154273987,0.4580871164798736,0.4389881491661072,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6464036107063293,0.2238506823778152,1.0368690490722656,284.90655517578125,284.95001220703125,302.0289611816406,296.0902709960937,298.89508056640625,297.2187194824219,284.90777587890625,1.0,0.6605681777000427,0.4602830410003662,0.4602830410003662,1.0,1.0,-3.30861234664917,1.1491698026657104,2.159442663192749,0.4037655591964721,0.8693410754203796,0.8693410754203796,0.0,245.9837646484375,253.0,72105.6015625,0.0,3451.78662109375,1.0,278.1571655273437,282.9142150878906,299.1059875488281,303.81854248046875,293.1499938964844,293.1499938964844,278.45001220703125,38510.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770189881324768,1.0,0.0,0.0,3.622114419937134,3.622138500213623,8.75422301760409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.576171875,0.0,1521.0074462890625,1895.4371337890625,0.0,3188.637939453125,0.901309609413147,1.0,0.0,3.0,1.0,0.0
17766600,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7445834875106812,0.3448622524738312,0.3159209489822387,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8809607625007629,0.581907331943512,0.5550861358642578,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8797773718833923,0.5804173350334167,0.4083689749240875,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8167582154273987,0.4580871164798736,0.4389881491661072,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6464036107063293,0.2238506823778152,1.0368690490722656,284.90655517578125,284.95001220703125,302.0289611816406,296.0902709960937,298.89508056640625,297.2187194824219,284.90777587890625,1.0,0.6605681777000427,0.4602830410003662,0.4602830410003662,1.0,1.0,-3.30861234664917,1.1491698026657104,2.159442663192749,0.4037655591964721,0.8693410754203796,0.8693410754203796,0.0,245.9837646484375,253.0,72105.6015625,0.0,3451.78662109375,1.0,278.1571655273437,282.9142150878906,299.1059875488281,303.81854248046875,293.1499938964844,293.1499938964844,278.45001220703125,38510.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770189881324768,1.0,0.0,0.0,3.622114419937134,3.622138500213623,8.75422301760409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.576171875,0.0,1521.0074462890625,1895.4371337890625,0.0,3188.637939453125,0.901309609413147,1.0,0.0,3.0,1.0,0.0
17766660,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7428690791130066,0.3450128436088562,0.3159451484680176,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8788706064224243,0.5823079347610474,0.5553174614906311,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8794167041778564,0.5842747092247009,0.4109057188034057,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8149857521057129,0.4584621787071228,0.4392378330230713,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6450186371803284,0.2240607589483261,1.0377289056777954,284.99981689453125,284.95001220703125,302.0342102050781,296.0755310058594,298.8966979980469,297.2260437011719,284.9983215332031,1.0,0.6626003980636597,0.4587543904781341,0.4587543904781341,1.0,1.0,-3.3132948875427246,1.1473746299743652,2.16592025756836,0.4000341892242431,0.9563977718353271,0.9563977718353271,0.0,248.7377014160156,256.0,71498.5,0.0,3478.165283203125,1.0,278.4429626464844,283.0227355957031,299.0617980957031,303.6576843261719,293.1499938964844,293.1499938964844,278.1499938964844,33554.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711474537849426,1.0,0.0,0.0,3.7329041957855225,3.732928514480591,9.297944529862434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.708984375,0.0,1608.6619873046875,1895.4371337890625,0.0,3133.573974609375,0.9220786094665528,1.0,0.0,3.0,1.0,0.0
17766720,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7428690791130066,0.3450128436088562,0.3159451484680176,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8788706064224243,0.5823079347610474,0.5553174614906311,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8794167041778564,0.5842747092247009,0.4109057188034057,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8149857521057129,0.4584621787071228,0.4392378330230713,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6450186371803284,0.2240607589483261,1.0377289056777954,284.99981689453125,284.95001220703125,302.0342102050781,296.0755310058594,298.8966979980469,297.2260437011719,284.9983215332031,1.0,0.6626003980636597,0.4587543904781341,0.4587543904781341,1.0,1.0,-3.3132948875427246,1.1473746299743652,2.16592025756836,0.4000341892242431,0.9563977718353271,0.9563977718353271,0.0,248.7377014160156,256.0,71498.5,0.0,3478.165283203125,1.0,278.4429626464844,283.0227355957031,299.0617980957031,303.6576843261719,293.1499938964844,293.1499938964844,278.1499938964844,33554.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711474537849426,1.0,0.0,0.0,3.7329041957855225,3.732928514480591,9.297944529862434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.708984375,0.0,1608.6619873046875,1895.4371337890625,0.0,3133.573974609375,0.9220786094665528,1.0,0.0,3.0,1.0,0.0
17766780,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7405018210411072,0.3442433476448059,0.3155944049358368,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8760610222816467,0.5816701650619507,0.5551184415817261,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8783009052276611,0.5870578289031982,0.41310715675354,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8125746250152588,0.4580289721488952,0.4391765296459198,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6431946754455566,0.2238795906305313,1.038097620010376,284.90679931640625,284.95001220703125,302.0417785644531,296.061279296875,298.8924255371094,297.2234191894531,284.9079895019531,1.0,0.6645832657814026,0.4572257399559021,0.4572257399559021,1.0,1.0,-3.315657377243042,1.144659161567688,2.170998334884644,0.3959663808345794,0.8688551187515259,0.8688551187515259,0.0,252.0385131835937,259.0,72004.390625,0.0,3502.318115234375,1.0,278.1571960449219,282.9114685058594,299.0769958496094,303.7822265625,293.1499938964844,293.1499938964844,278.45001220703125,38498.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776069283485413,1.0,0.0,0.0,3.619151592254639,3.619175672531128,8.739907002563996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.2138671875,0.0,1517.6534423828125,1895.4371337890625,0.0,3194.14990234375,0.9006407260894775,1.0,0.0,3.0,1.0,0.0
17766840,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7405018210411072,0.3442433476448059,0.3155944049358368,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8760610222816467,0.5816701650619507,0.5551184415817261,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8783009052276611,0.5870578289031982,0.41310715675354,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8125746250152588,0.4580289721488952,0.4391765296459198,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6431946754455566,0.2238795906305313,1.038097620010376,284.90679931640625,284.95001220703125,302.0417785644531,296.061279296875,298.8924255371094,297.2234191894531,284.9079895019531,1.0,0.6645832657814026,0.4572257399559021,0.4572257399559021,1.0,1.0,-3.315657377243042,1.144659161567688,2.170998334884644,0.3959663808345794,0.8688551187515259,0.8688551187515259,0.0,252.0385131835937,259.0,72004.390625,0.0,3502.318115234375,1.0,278.1571960449219,282.9114685058594,299.0769958496094,303.7822265625,293.1499938964844,293.1499938964844,278.45001220703125,38498.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776069283485413,1.0,0.0,0.0,3.619151592254639,3.619175672531128,8.739907002563996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.2138671875,0.0,1517.6534423828125,1895.4371337890625,0.0,3194.14990234375,0.9006407260894775,1.0,0.0,3.0,1.0,0.0
17766900,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7394306063652039,0.3442539274692535,0.3154461979866028,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.874769926071167,0.5817563533782959,0.5550142526626587,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8779001235961914,0.5889976620674133,0.4142764210700989,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8114511370658875,0.4581334292888641,0.4391368627548218,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6423417925834656,0.2239399701356887,1.0381628274917605,285.0191955566406,284.95001220703125,302.0463562011719,296.0543518066406,298.8934020996094,297.2264404296875,285.0202331542969,1.0,0.6655282974243164,0.4564613997936249,0.4564613997936249,1.0,1.0,-3.3167836666107178,1.143276572227478,2.1735072135925293,0.3938521444797516,0.9482938647270204,0.9482938647270204,0.0,253.5706787109375,259.0,71224.1875,0.0,3513.62060546875,1.0,278.40142822265625,283.0379333496094,299.02838134765625,303.562255859375,293.1499938964844,293.1499938964844,278.45001220703125,34079.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726762533187866,1.0,0.0,0.0,3.667991161346436,3.6680150032043457,8.977385164143925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.259765625,0.0,1538.8338623046875,1895.4371337890625,0.0,3147.913818359375,0.9094454050064088,1.0,0.0,3.0,1.0,0.0
17766960,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7388391494750977,0.3443573415279388,0.3155859708786011,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8740050792694092,0.5819631218910217,0.5552499294281006,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8780482411384583,0.5910443663597107,0.4157330095767975,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8107962012290955,0.4583487510681152,0.4393742382526397,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6418718695640564,0.2240844666957855,1.038933277130127,284.9999694824219,284.95001220703125,302.0513610839844,296.04754638671875,298.8954162597656,297.2305908203125,284.9985046386719,1.0,0.6665886044502258,0.455708235502243,0.455708235502243,1.0,1.0,-3.3201961517333984,1.1427839994430542,2.177412271499634,0.3921776711940765,0.9558175802230836,0.9558175802230836,0.0,254.79440307617188,262.0,71398.9375,0.0,3528.494140625,1.0,278.44287109375,283.0199584960937,299.0335693359375,303.62213134765625,293.1499938964844,293.1499938964844,278.1499938964844,33532.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871703565120697,1.0,0.0,0.0,3.7299070358276367,3.729931354522705,9.283020858674718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.7958984375,0.0,1605.0357666015625,1895.4371337890625,0.0,3138.790771484375,0.9214842915534972,1.0,0.0,3.0,1.0,0.0
17767020,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7366037964820862,0.3435676097869873,0.3152098953723907,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8713312745094299,0.5812389254570007,0.5549593567848206,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8771415948867798,0.5939959287643433,0.4180347621440887,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.808441162109375,0.4578737318515777,0.439266562461853,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6401785612106323,0.2239041477441787,1.039284348487854,284.90692138671875,284.95001220703125,302.0625305175781,296.0342102050781,298.8923034667969,297.22808837890625,284.9080810546875,1.0,0.6685463190078735,0.4542019367218017,0.4542019367218017,1.0,1.0,-3.322464227676392,1.1399257183074951,2.1825385093688965,0.3894300162792206,0.8683305382728577,0.8683305382728577,0.0,258.0885314941406,265.0,71903.109375,0.0,3552.47021484375,1.0,278.1571960449219,282.9084167480469,299.0498352050781,303.74786376953125,293.1499938964844,293.1499938964844,278.45001220703125,38493.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781490325927734,1.0,0.0,0.0,3.616422653198242,3.616446733474731,8.726731834940438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.3056640625,0.0,1514.6199951171875,1895.4371337890625,0.0,3199.23193359375,0.9000294804573059,1.0,0.0,3.0,1.0,0.0
17767080,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7366037964820862,0.3435676097869873,0.3152098953723907,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8713312745094299,0.5812389254570007,0.5549593567848206,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8771415948867798,0.5939959287643433,0.4180347621440887,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.808441162109375,0.4578737318515777,0.439266562461853,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6401785612106323,0.2239041477441787,1.039284348487854,284.90692138671875,284.95001220703125,302.0625305175781,296.0342102050781,298.8923034667969,297.22808837890625,284.9080810546875,1.0,0.6685463190078735,0.4542019367218017,0.4542019367218017,1.0,1.0,-3.322464227676392,1.1399257183074951,2.1825385093688965,0.3894300162792206,0.8683305382728577,0.8683305382728577,0.0,258.0885314941406,265.0,71903.109375,0.0,3552.47021484375,1.0,278.1571960449219,282.9084167480469,299.0498352050781,303.74786376953125,293.1499938964844,293.1499938964844,278.45001220703125,38493.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781490325927734,1.0,0.0,0.0,3.616422653198242,3.616446733474731,8.726731834940438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.3056640625,0.0,1514.6199951171875,1895.4371337890625,0.0,3199.23193359375,0.9000294804573059,1.0,0.0,3.0,1.0,0.0
17767140,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.735071063041687,0.343666136264801,0.3151837289333343,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8694206476211548,0.5814653038978577,0.555021345615387,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.877135157585144,0.5982165932655334,0.4208135306835174,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8067389726638794,0.4581597745418548,0.4394269585609436,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6389818787574768,0.2241113781929016,1.040106177330017,284.9995422363281,284.95001220703125,302.07501220703125,296.0213317871094,298.8962707519531,297.2356262207031,284.9980773925781,1.0,0.6705353260040283,0.4526956081390381,0.4526956081390381,1.0,1.0,-3.327023506164551,1.1378990411758425,2.189124584197998,0.3872604370117187,0.9549207091331482,0.9549207091331482,0.0,260.8267822265625,268.0,71298.7109375,0.0,3578.70849609375,1.0,278.4429016113281,283.0163269042969,299.0072937011719,303.5889587402344,293.1499938964844,293.1499938964844,278.1499938964844,33545.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722015023231506,1.0,0.0,0.0,3.727663278579712,3.72768759727478,9.271855105907888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.8935546875,0.0,1602.5474853515625,1895.4371337890625,0.0,3143.460693359375,0.9208909869194032,1.0,0.0,3.0,1.0,0.0
17767200,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.735071063041687,0.343666136264801,0.3151837289333343,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8694206476211548,0.5814653038978577,0.555021345615387,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.877135157585144,0.5982165932655334,0.4208135306835174,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8067389726638794,0.4581597745418548,0.4394269585609436,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6389818787574768,0.2241113781929016,1.040106177330017,284.9995422363281,284.95001220703125,302.07501220703125,296.0213317871094,298.8962707519531,297.2356262207031,284.9980773925781,1.0,0.6705353260040283,0.4526956081390381,0.4526956081390381,1.0,1.0,-3.327023506164551,1.1378990411758425,2.189124584197998,0.3872604370117187,0.9549207091331482,0.9549207091331482,0.0,260.8267822265625,268.0,71298.7109375,0.0,3578.70849609375,1.0,278.4429016113281,283.0163269042969,299.0072937011719,303.5889587402344,293.1499938964844,293.1499938964844,278.1499938964844,33545.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722015023231506,1.0,0.0,0.0,3.727663278579712,3.72768759727478,9.271855105907888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.8935546875,0.0,1602.5474853515625,1895.4371337890625,0.0,3143.460693359375,0.9208909869194032,1.0,0.0,3.0,1.0,0.0
17767260,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7329175472259521,0.3428606688976288,0.3147916793823242,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8668328523635864,0.5806624293327332,0.5546608567237854,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8763939738273621,0.6013340353965759,0.4232462644577026,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8043814301490784,0.4576457142829895,0.4392831027507782,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6373717188835144,0.2239270806312561,1.0404441356658936,284.90704345703125,284.95001220703125,302.0884094238281,296.0088806152344,298.89373779296875,297.2329406738281,284.908203125,1.0,0.6724799871444702,0.4512093663215637,0.4512093663215637,1.0,1.0,-3.329287528991699,1.1350208520889282,2.1942667961120605,0.3847795724868774,0.86782306432724,0.86782306432724,0.0,264.1168518066406,271.0,71802.1015625,0.0,3602.731689453125,1.0,278.1572265625,282.9052124023437,299.0244140625,303.71533203125,293.1499938964844,293.1499938964844,278.45001220703125,38492.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786346316337585,1.0,0.0,0.0,3.613813638687134,3.613837957382202,8.714146133570466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.84375,0.0,1511.742919921875,1895.4371337890625,0.0,3203.783935546875,0.8994482755661011,1.0,0.0,3.0,1.0,0.0
