time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7329175472259521,0.3428606688976288,0.3147916793823242,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8668328523635864,0.5806624293327332,0.5546608567237854,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8763939738273621,0.6013340353965759,0.4232462644577026,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8043814301490784,0.4576457142829895,0.4392831027507782,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6373717188835144,0.2239270806312561,1.0404441356658936,284.90704345703125,284.95001220703125,302.0884094238281,296.0088806152344,298.89373779296875,297.2329406738281,284.908203125,1.0,0.6724799871444702,0.4512093663215637,0.4512093663215637,1.0,1.0,-3.329287528991699,1.1350208520889282,2.1942667961120605,0.3847795724868774,0.86782306432724,0.86782306432724,0.0,264.1168518066406,271.0,71802.1015625,0.0,3602.731689453125,1.0,278.1572265625,282.9052124023437,299.0244140625,303.71533203125,293.1499938964844,293.1499938964844,278.45001220703125,38492.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786346316337585,1.0,0.0,0.0,3.613813638687134,3.613837957382202,8.714146133570466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.84375,0.0,1511.742919921875,1895.4371337890625,0.0,3203.783935546875,0.8994482755661011,1.0,0.0,3.0,1.0,0.0
17767380,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7313731908798218,0.3429364562034607,0.3147516846656799,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8648810982704163,0.5807839035987854,0.5546344518661499,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8763969540596008,0.605648934841156,0.4261024892330169,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8026107549667358,0.4578832387924194,0.4394046068191528,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6361721158027649,0.2241228222846985,1.0412434339523315,284.9994506835937,284.95001220703125,302.10235595703125,295.99676513671875,298.8980407714844,297.23992919921875,284.9979553222656,1.0,0.6744508147239685,0.4497231543064117,0.4497231543064117,1.0,1.0,-3.333740711212158,1.1330736875534058,2.200666904449463,0.3811468780040741,0.9542229175567628,0.9542229175567628,0.0,266.8646850585937,274.0,71200.5546875,0.0,3628.889892578125,1.0,278.4429016113281,283.01300048828125,298.9825439453125,303.5572509765625,293.1499938964844,293.1499938964844,278.1499938964844,33542.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726487755775452,1.0,0.0,0.0,3.725230693817138,3.725255012512207,9.259757689505932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.6259765625,0.0,1599.724853515625,1895.4371337890625,0.0,3147.65625,0.9203411936759948,1.0,0.0,3.0,1.0,0.0
17767440,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7313731908798218,0.3429364562034607,0.3147516846656799,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8648810982704163,0.5807839035987854,0.5546344518661499,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8763969540596008,0.605648934841156,0.4261024892330169,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8026107549667358,0.4578832387924194,0.4394046068191528,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6361721158027649,0.2241228222846985,1.0412434339523315,284.9994506835937,284.95001220703125,302.10235595703125,295.99676513671875,298.8980407714844,297.23992919921875,284.9979553222656,1.0,0.6744508147239685,0.4497231543064117,0.4497231543064117,1.0,1.0,-3.333740711212158,1.1330736875534058,2.200666904449463,0.3811468780040741,0.9542229175567628,0.9542229175567628,0.0,266.8646850585937,274.0,71200.5546875,0.0,3628.889892578125,1.0,278.4429016113281,283.01300048828125,298.9825439453125,303.5572509765625,293.1499938964844,293.1499938964844,278.1499938964844,33542.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726487755775452,1.0,0.0,0.0,3.725230693817138,3.725255012512207,9.259757689505932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.6259765625,0.0,1599.724853515625,1895.4371337890625,0.0,3147.65625,0.9203411936759948,1.0,0.0,3.0,1.0,0.0
17767500,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7305206656455994,0.3425664901733398,0.3147065043449402,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8638186454772949,0.5803968906402588,0.554603099822998,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8762837648391724,0.6072693467140198,0.4274941682815552,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8016502261161804,0.4576605558395386,0.439468652009964,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6355442404747009,0.2240661680698394,1.041780948638916,284.87176513671875,284.95001220703125,302.10943603515625,295.9908752441406,298.897216796875,297.2388610839844,284.8704833984375,1.0,0.6754761934280396,0.4489800631999969,0.4489800631999969,1.0,1.0,-3.336050748825073,1.1321486234664917,2.203902244567871,0.3790043592453003,0.8643137812614441,0.8643137812614441,0.0,268.34649658203125,274.0,72031.171875,0.0,3642.795166015625,1.0,278.1961669921875,282.86932373046875,299.0201110839844,303.7707214355469,293.1499938964844,293.1499938964844,278.1499938964844,37913.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780079483985901,1.0,0.0,0.0,3.6866707801818848,3.6866955757141113,9.069054840438184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.4970703125,0.0,1588.81005859375,1895.4371337890625,0.0,3197.908935546875,0.9127978682518004,1.0,0.0,3.0,1.0,0.0
17767560,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7291979789733887,0.3421110808849334,0.3143466114997864,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8622452616691589,0.579876184463501,0.5541805624961853,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8756338953971863,0.6088253855705261,0.4285842478275299,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8001965284347534,0.4573252201080322,0.4392234086990356,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6345513463020325,0.2239260673522949,1.0415503978729248,284.90704345703125,284.95001220703125,302.1165466308594,295.98504638671875,298.8956604003906,297.2367553710937,284.9083251953125,1.0,0.6763713359832764,0.4482578933238983,0.4482578933238983,1.0,1.0,-3.3358490467071533,1.130312204360962,2.2055368423461914,0.3765645325183868,0.8672449588775635,0.8672449588775635,0.0,270.1643371582031,277.0,71702.3359375,0.0,3652.679931640625,1.0,278.15740966796875,282.9021301269531,299.0005798339844,303.6847839355469,293.1499938964844,293.1499938964844,278.45001220703125,38509.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790704011917114,1.0,0.0,0.0,3.6111152172088623,3.61113953590393,8.701136948729982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.8271484375,0.0,1508.9124755859375,1895.4371337890625,0.0,3207.868408203125,0.8988437652587891,1.0,0.0,3.0,1.0,0.0
17767620,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7276787161827087,0.342153787612915,0.3142825663089752,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8603180646896362,0.5799006223678589,0.5540626049041748,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8756874203681946,0.6132012009620667,0.4314833879470825,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.798453688621521,0.4575300812721252,0.4393127262592315,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6333919167518616,0.2241182774305343,1.0423280000686646,284.99932861328125,284.95001220703125,302.1305847167969,295.97369384765625,298.9000549316406,297.2437438964844,284.99786376953125,1.0,0.6783165335655212,0.4468135833740234,0.4468135833740234,1.0,1.0,-3.3401498794555664,1.1283705234527588,2.2117791175842285,0.3728631138801574,0.9535740613937378,0.9535740613937378,0.0,272.9171142578125,280.0,71106.8671875,0.0,3678.614501953125,1.0,278.44287109375,283.0097351074219,298.9593505859375,303.5274658203125,293.1499938964844,293.1499938964844,278.1499938964844,33540.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730621337890625,1.0,0.0,0.0,3.722957372665405,3.7229816913604736,9.248460060007346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.6259765625,0.0,1597.0904541015625,1895.4371337890625,0.0,3151.532958984375,0.9198273420333862,1.0,0.0,3.0,1.0,0.0
17767680,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7276787161827087,0.342153787612915,0.3142825663089752,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8603180646896362,0.5799006223678589,0.5540626049041748,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8756874203681946,0.6132012009620667,0.4314833879470825,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.798453688621521,0.4575300812721252,0.4393127262592315,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6333919167518616,0.2241182774305343,1.0423280000686646,284.99932861328125,284.95001220703125,302.1305847167969,295.97369384765625,298.9000549316406,297.2437438964844,284.99786376953125,1.0,0.6783165335655212,0.4468135833740234,0.4468135833740234,1.0,1.0,-3.3401498794555664,1.1283705234527588,2.2117791175842285,0.3728631138801574,0.9535740613937378,0.9535740613937378,0.0,272.9171142578125,280.0,71106.8671875,0.0,3678.614501953125,1.0,278.44287109375,283.0097351074219,298.9593505859375,303.5274658203125,293.1499938964844,293.1499938964844,278.1499938964844,33540.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730621337890625,1.0,0.0,0.0,3.722957372665405,3.7229816913604736,9.248460060007346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.6259765625,0.0,1597.0904541015625,1895.4371337890625,0.0,3151.532958984375,0.9198273420333862,1.0,0.0,3.0,1.0,0.0
17767740,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7255706191062927,0.3412834405899048,0.3138348460197449,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8577920794487,0.5789055824279785,0.553520679473877,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8750438690185547,0.6164130568504333,0.4339898824691772,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7961443066596985,0.4569482803344726,0.4391035735607147,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6318663358688354,0.22392138838768,1.042617917060852,284.9072265625,284.95001220703125,302.1441345214844,295.962646484375,298.89727783203125,297.24053955078125,284.9083251953125,1.0,0.6802086234092712,0.4453692734241485,0.4453692734241485,1.0,1.0,-3.342079162597656,1.125444412231445,2.216634750366211,0.3696283102035522,0.8668160438537598,0.8668160438537598,0.0,276.2230834960937,283.0,71609.4609375,0.0,3702.0859375,1.0,278.1572570800781,282.89898681640625,298.97808837890625,303.655517578125,293.1499938964844,293.1499938964844,278.45001220703125,38491.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794848918914795,1.0,0.0,0.0,3.6088945865631104,3.6089186668396,8.690439017300378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.478515625,0.0,1506.351318359375,1895.4371337890625,0.0,3211.753173828125,0.8983526825904846,1.0,0.0,3.0,1.0,0.0
17767800,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7255706191062927,0.3412834405899048,0.3138348460197449,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8577920794487,0.5789055824279785,0.553520679473877,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8750438690185547,0.6164130568504333,0.4339898824691772,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7961443066596985,0.4569482803344726,0.4391035735607147,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6318663358688354,0.22392138838768,1.042617917060852,284.9072265625,284.95001220703125,302.1441345214844,295.962646484375,298.89727783203125,297.24053955078125,284.9083251953125,1.0,0.6802086234092712,0.4453692734241485,0.4453692734241485,1.0,1.0,-3.342079162597656,1.125444412231445,2.216634750366211,0.3696283102035522,0.8668160438537598,0.8668160438537598,0.0,276.2230834960937,283.0,71609.4609375,0.0,3702.0859375,1.0,278.1572570800781,282.89898681640625,298.97808837890625,303.655517578125,293.1499938964844,293.1499938964844,278.45001220703125,38491.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794848918914795,1.0,0.0,0.0,3.6088945865631104,3.6089186668396,8.690439017300378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.478515625,0.0,1506.351318359375,1895.4371337890625,0.0,3211.753173828125,0.8983526825904846,1.0,0.0,3.0,1.0,0.0
17767860,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7240943312644958,0.3412835597991943,0.3137283325195312,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.85594242811203,0.5788419246673584,0.5533178448677063,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8751829862594604,0.620815098285675,0.4369074702262878,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7944832444190979,0.4571289420127868,0.4391676783561706,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6307764649391174,0.2241088896989822,1.0433659553527832,284.9990539550781,284.95001220703125,302.1568603515625,295.95196533203125,298.90118408203125,297.2474975585937,284.9975891113281,1.0,0.6821231245994568,0.443981260061264,0.443981260061264,1.0,1.0,-3.3461854457855225,1.1234285831451416,2.222756862640381,0.3671716749668121,0.952717661857605,0.952717661857605,0.0,278.9805908203125,286.0,71010.296875,0.0,3727.68505859375,1.0,278.44287109375,283.006591796875,298.9374084472656,303.4988098144531,293.1499938964844,293.1499938964844,278.1499938964844,33543.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734294772148132,1.0,0.0,0.0,3.720428228378296,3.720452308654785,9.235898232873296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.515625,0.0,1594.211181640625,1895.4371337890625,0.0,3154.97802734375,0.9192591309547424,1.0,0.0,3.0,1.0,0.0
17767920,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7240943312644958,0.3412835597991943,0.3137283325195312,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.85594242811203,0.5788419246673584,0.5533178448677063,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8751829862594604,0.620815098285675,0.4369074702262878,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7944832444190979,0.4571289420127868,0.4391676783561706,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6307764649391174,0.2241088896989822,1.0433659553527832,284.9990539550781,284.95001220703125,302.1568603515625,295.95196533203125,298.90118408203125,297.2474975585937,284.9975891113281,1.0,0.6821231245994568,0.443981260061264,0.443981260061264,1.0,1.0,-3.3461854457855225,1.1234285831451416,2.222756862640381,0.3671716749668121,0.952717661857605,0.952717661857605,0.0,278.9805908203125,286.0,71010.296875,0.0,3727.68505859375,1.0,278.44287109375,283.006591796875,298.9374084472656,303.4988098144531,293.1499938964844,293.1499938964844,278.1499938964844,33543.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734294772148132,1.0,0.0,0.0,3.720428228378296,3.720452308654785,9.235898232873296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.515625,0.0,1594.211181640625,1895.4371337890625,0.0,3154.97802734375,0.9192591309547424,1.0,0.0,3.0,1.0,0.0
17767980,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7220470309257507,0.3403960168361664,0.3132576942443847,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8535189032554626,0.5777679681777954,0.5526975989341736,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8746327757835388,0.6240289807319641,0.4394162595272064,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7922748923301697,0.4565286040306091,0.4389378726482391,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.629330575466156,0.2239065468311309,1.0436252355575562,284.9073486328125,284.95001220703125,302.1683959960937,295.94158935546875,298.8978576660156,297.2445678710937,284.908447265625,1.0,0.6839841604232788,0.4425932466983795,0.4425932466983795,1.0,1.0,-3.3479368686676025,1.1204458475112915,2.2274911403656006,0.3652186393737793,0.8662154674530029,0.8662154674530029,0.0,282.2865600585937,289.0,71510.5,0.0,3750.794677734375,1.0,278.15728759765625,282.8962707519531,298.9569091796875,303.62744140625,293.1499938964844,293.1499938964844,278.45001220703125,38493.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798348903656006,1.0,0.0,0.0,3.606001615524292,3.606025457382202,8.676510674376914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.578125,0.0,1503.1993408203125,1895.4371337890625,0.0,3215.033203125,0.8977118730545044,1.0,0.0,3.0,1.0,0.0
17768040,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7220470309257507,0.3403960168361664,0.3132576942443847,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8535189032554626,0.5777679681777954,0.5526975989341736,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8746327757835388,0.6240289807319641,0.4394162595272064,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7922748923301697,0.4565286040306091,0.4389378726482391,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.629330575466156,0.2239065468311309,1.0436252355575562,284.9073486328125,284.95001220703125,302.1683959960937,295.94158935546875,298.8978576660156,297.2445678710937,284.908447265625,1.0,0.6839841604232788,0.4425932466983795,0.4425932466983795,1.0,1.0,-3.3479368686676025,1.1204458475112915,2.2274911403656006,0.3652186393737793,0.8662154674530029,0.8662154674530029,0.0,282.2865600585937,289.0,71510.5,0.0,3750.794677734375,1.0,278.15728759765625,282.8962707519531,298.9569091796875,303.62744140625,293.1499938964844,293.1499938964844,278.45001220703125,38493.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798348903656006,1.0,0.0,0.0,3.606001615524292,3.606025457382202,8.676510674376914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.578125,0.0,1503.1993408203125,1895.4371337890625,0.0,3215.033203125,0.8977118730545044,1.0,0.0,3.0,1.0,0.0
17768100,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7210992574691772,0.3403443694114685,0.3130578696727752,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8523818254470825,0.5776342749595642,0.5523899793624878,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8744673132896423,0.6261892914772034,0.4407339096069336,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7912371754646301,0.4565506875514984,0.4388215541839599,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6286319494247437,0.2239518463611602,1.0436266660690308,285.0185241699219,284.95001220703125,302.1736145019531,295.9364929199219,298.8990478515625,297.2475891113281,285.0194396972656,1.0,0.6848692297935486,0.4418992400169372,0.4418992400169372,1.0,1.0,-3.348767042160034,1.1189792156219482,2.229787826538086,0.3636158108711242,0.944852888584137,0.944852888584137,0.0,283.8173217773437,289.0,70734.15625,0.0,3761.561279296875,1.0,278.401123046875,283.02178955078125,298.90972900390625,303.4096984863281,293.1499938964844,293.1499938964844,278.45001220703125,34060.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748073577880859,1.0,0.0,0.0,3.655266523361206,3.655290126800537,8.915205853554653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.9150390625,0.0,1524.501708984375,1895.4371337890625,0.0,3167.900390625,0.9065812230110168,1.0,0.0,3.0,1.0,0.0
17768160,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7205593585968018,0.3403785228729248,0.3131385147571563,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8516678214073181,0.5776181817054749,0.5524182319641113,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8747592568397522,0.6284312605857849,0.4423356652259826,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7906193733215332,0.4566827714443207,0.4389813840389251,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6282453536987305,0.2240796983242035,1.044329285621643,284.99908447265625,284.95001220703125,302.17840576171875,295.9315185546875,298.9009704589844,297.2516174316406,284.9976501464844,1.0,0.6858680248260498,0.4412222504615783,0.4412222504615783,1.0,1.0,-3.3518590927124023,1.118427038192749,2.2334320545196533,0.3619621694087982,0.9519409537315368,0.9519409537315368,0.0,285.0450134277344,292.0,70911.65625,0.0,3776.053955078125,1.0,278.4427795410156,283.00408935546875,298.91668701171875,303.4710388183594,293.1499938964844,293.1499938964844,278.1499938964844,33529.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737423419952393,1.0,0.0,0.0,3.717216014862061,3.717240333557129,9.219957064487972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.2177734375,0.0,1590.415283203125,1895.4371337890625,0.0,3157.912353515625,0.9186255931854248,1.0,0.0,3.0,1.0,0.0
17768220,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7184391617774963,0.3394778370857239,0.3126616179943084,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8491900563240051,0.5764633417129517,0.5517280697822571,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.874128520488739,0.6316332221031189,0.4448427855968475,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7883577346801758,0.4560556709766388,0.4387333393096924,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6267565488815308,0.2238588333129882,1.0445398092269895,284.9075012207031,284.95001220703125,302.1865234375,295.9217529296875,298.8965759277344,297.248291015625,284.9085693359375,1.0,0.6876979470252991,0.4398682713508606,0.4398682713508606,1.0,1.0,-3.35343074798584,1.1156412363052368,2.2377896308898926,0.3572979271411896,0.8655873537063599,0.8655873537063599,0.0,288.35009765625,280.0,71412.8125,0.0,3798.786865234375,1.0,278.1573181152344,282.8939819335937,298.93701171875,303.6006774902344,293.1499938964844,293.1499938964844,278.45001220703125,38491.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801376819610596,1.0,0.0,0.0,3.6028618812561035,3.6028859615325928,8.661408514853974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.267578125,0.0,1499.759033203125,1895.4371337890625,0.0,3217.87109375,0.8970125913619995,1.0,0.0,3.0,1.0,0.0
17768280,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7184391617774963,0.3394778370857239,0.3126616179943084,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8491900563240051,0.5764633417129517,0.5517280697822571,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.874128520488739,0.6316332221031189,0.4448427855968475,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7883577346801758,0.4560556709766388,0.4387333393096924,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6267565488815308,0.2238588333129882,1.0445398092269895,284.9075012207031,284.95001220703125,302.1865234375,295.9217529296875,298.8965759277344,297.248291015625,284.9085693359375,1.0,0.6876979470252991,0.4398682713508606,0.4398682713508606,1.0,1.0,-3.35343074798584,1.1156412363052368,2.2377896308898926,0.3572979271411896,0.8655873537063599,0.8655873537063599,0.0,288.35009765625,280.0,71412.8125,0.0,3798.786865234375,1.0,278.1573181152344,282.8939819335937,298.93701171875,303.6006774902344,293.1499938964844,293.1499938964844,278.45001220703125,38491.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801376819610596,1.0,0.0,0.0,3.6028618812561035,3.6028859615325928,8.661408514853974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.267578125,0.0,1499.759033203125,1895.4371337890625,0.0,3217.87109375,0.8970125913619995,1.0,0.0,3.0,1.0,0.0
17768340,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7204063534736633,0.3394740521907806,0.3122915029525757,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8515785932540894,0.5762503743171692,0.5511170029640198,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.878862202167511,0.6360552906990051,0.4475724995136261,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.790870726108551,0.4562013745307922,0.4384953379631042,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6285748481750488,0.2240380942821502,1.04395592212677,284.9967956542969,284.95001220703125,302.1923522949219,295.91229248046875,298.8981018066406,297.2550048828125,284.9952697753906,1.0,0.6853929758071899,0.4385142922401428,0.4385142922401428,1.0,1.0,-3.3545382022857666,1.1126666069030762,2.241871833801269,0.3525258600711822,0.9491273164749146,0.9491273164749146,0.0,284.1268310546875,268.0,70771.75,0.0,3777.317138671875,1.0,278.4428100585937,283.0004272460937,298.897216796875,303.44342041015625,293.1499938964844,293.1499938964844,278.1499938964844,33602.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739782571792603,1.0,0.0,0.0,3.712909698486328,3.7129337787628174,9.198606676363852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.150390625,0.0,1586.0438232421875,1895.4371337890625,0.0,3160.125,0.917592704296112,1.0,0.0,3.0,1.0,0.0
17768400,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7204063534736633,0.3394740521907806,0.3122915029525757,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8515785932540894,0.5762503743171692,0.5511170029640198,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.878862202167511,0.6360552906990051,0.4475724995136261,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.790870726108551,0.4562013745307922,0.4384953379631042,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6285748481750488,0.2240380942821502,1.04395592212677,284.9967956542969,284.95001220703125,302.1923522949219,295.91229248046875,298.8981018066406,297.2550048828125,284.9952697753906,1.0,0.6853929758071899,0.4385142922401428,0.4385142922401428,1.0,1.0,-3.3545382022857666,1.1126666069030762,2.241871833801269,0.3525258600711822,0.9491273164749146,0.9491273164749146,0.0,284.1268310546875,268.0,70771.75,0.0,3777.317138671875,1.0,278.4428100585937,283.0004272460937,298.897216796875,303.44342041015625,293.1499938964844,293.1499938964844,278.1499938964844,33602.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739782571792603,1.0,0.0,0.0,3.712909698486328,3.7129337787628174,9.198606676363852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.150390625,0.0,1586.0438232421875,1895.4371337890625,0.0,3160.125,0.917592704296112,1.0,0.0,3.0,1.0,0.0
17768460,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7238907217979431,0.3386721611022949,0.3114753067493438,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8560137748718262,0.5750963091850281,0.5499820709228516,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8857869505882263,0.6393301486968994,0.4498012065887451,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.79538494348526,0.4556277096271515,0.437853068113327,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6318389177322388,0.2238946110010147,1.0423988103866575,284.9061279296875,284.95001220703125,302.19561767578125,295.90313720703125,298.8919372558594,297.2519226074219,284.9071044921875,1.0,0.681168794631958,0.4371905028820038,0.4371905028820038,1.0,1.0,-3.3522353172302246,1.108385443687439,2.243849754333496,0.3486380875110626,0.8621535897254944,0.8621535897254944,0.0,276.5413818359375,256.0,71180.5,0.0,3728.364501953125,1.0,278.1573791503906,282.89276123046875,298.9173278808594,303.56707763671875,293.1499938964844,293.1499938964844,278.45001220703125,38623.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801642060279846,1.0,0.0,0.0,3.5921313762664795,3.5921552181243896,8.609892461208801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.1259765625,0.0,1489.05322265625,1895.4371337890625,0.0,3218.11962890625,0.8947329521179199,1.0,0.0,3.0,1.0,0.0
17768520,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7238907217979431,0.3386721611022949,0.3114753067493438,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8560137748718262,0.5750963091850281,0.5499820709228516,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8857869505882263,0.6393301486968994,0.4498012065887451,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.79538494348526,0.4556277096271515,0.437853068113327,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6318389177322388,0.2238946110010147,1.0423988103866575,284.9061279296875,284.95001220703125,302.19561767578125,295.90313720703125,298.8919372558594,297.2519226074219,284.9071044921875,1.0,0.681168794631958,0.4371905028820038,0.4371905028820038,1.0,1.0,-3.3522353172302246,1.108385443687439,2.243849754333496,0.3486380875110626,0.8621535897254944,0.8621535897254944,0.0,276.5413818359375,256.0,71180.5,0.0,3728.364501953125,1.0,278.1573791503906,282.89276123046875,298.9173278808594,303.56707763671875,293.1499938964844,293.1499938964844,278.45001220703125,38623.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801642060279846,1.0,0.0,0.0,3.5921313762664795,3.5921552181243896,8.609892461208801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.1259765625,0.0,1489.05322265625,1895.4371337890625,0.0,3218.11962890625,0.8947329521179199,1.0,0.0,3.0,1.0,0.0
17768580,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7292923927307129,0.3388013541698456,0.3110044300556183,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8628232479095459,0.5749151706695557,0.5491683483123779,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8953796625137329,0.6438669562339783,0.4524382352828979,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8021431565284729,0.4558589160442352,0.437461793422699,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6367202997207642,0.2241970598697662,1.0412352085113523,284.9945068359375,284.95001220703125,302.1959228515625,295.8942565917969,298.8916931152344,297.2591247558594,284.9932861328125,1.0,0.6759737133979797,0.4358666837215423,0.4358666837215423,1.0,1.0,-3.3519859313964844,1.1047862768173218,2.247199535369873,0.345994770526886,0.9437599778175354,0.9437599778175354,0.0,266.4420166015625,244.0,70509.9140625,0.0,3670.0107421875,1.0,278.4422912597656,282.9994812011719,298.8782043457031,303.4073486328125,293.1499938964844,293.1499938964844,278.1499938964844,33719.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737529516220093,1.0,0.0,0.0,3.699147939682007,3.699172019958496,9.130544071922486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.4306640625,0.0,1571.2423095703125,1895.4371337890625,0.0,3158.01220703125,0.914595901966095,1.0,0.0,3.0,1.0,0.0
17768640,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7292923927307129,0.3388013541698456,0.3110044300556183,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8628232479095459,0.5749151706695557,0.5491683483123779,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8953796625137329,0.6438669562339783,0.4524382352828979,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8021431565284729,0.4558589160442352,0.437461793422699,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6367202997207642,0.2241970598697662,1.0412352085113523,284.9945068359375,284.95001220703125,302.1959228515625,295.8942565917969,298.8916931152344,297.2591247558594,284.9932861328125,1.0,0.6759737133979797,0.4358666837215423,0.4358666837215423,1.0,1.0,-3.3519859313964844,1.1047862768173218,2.247199535369873,0.345994770526886,0.9437599778175354,0.9437599778175354,0.0,266.4420166015625,244.0,70509.9140625,0.0,3670.0107421875,1.0,278.4422912597656,282.9994812011719,298.8782043457031,303.4073486328125,293.1499938964844,293.1499938964844,278.1499938964844,33719.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737529516220093,1.0,0.0,0.0,3.699147939682007,3.699172019958496,9.130544071922486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.4306640625,0.0,1571.2423095703125,1895.4371337890625,0.0,3158.01220703125,0.914595901966095,1.0,0.0,3.0,1.0,0.0
17768700,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7322841882705688,0.3384879827499389,0.3107381761074066,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8666647672653198,0.5744063258171082,0.548737108707428,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9005991816520691,0.6455731987953186,0.4536939263343811,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8059079051017761,0.4556561410427093,0.4372632205486297,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6395039558410645,0.2242157608270645,1.0407934188842771,284.8697509765625,284.95001220703125,302.19488525390625,295.88995361328125,298.88800048828125,297.25811767578125,284.868896484375,1.0,0.6731963753700256,0.435204803943634,0.435204803943634,1.0,1.0,-3.3518946170806885,1.1029767990112305,2.248917818069458,0.3449139595031738,0.8545204401016235,0.8545204401016235,0.0,261.0874328613281,244.0,71256.8046875,0.0,3639.161376953125,1.0,278.1967468261719,282.8601379394531,298.91729736328125,303.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,38264.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789151310920715,1.0,0.0,0.0,3.653879404067993,3.6539037227630615,8.908440918276028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.216796875,0.0,1554.44677734375,1895.4371337890625,0.0,3206.41259765625,0.9056504368782043,1.0,0.0,3.0,1.0,0.0
17768760,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.735018253326416,0.3381212055683136,0.3101823031902313,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8702743053436279,0.5737963914871216,0.5479410886764526,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9056011438369752,0.647243320941925,0.4546458125114441,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8093603849411011,0.4553659856319427,0.4367731809616089,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6421239972114563,0.2241681069135666,1.0396286249160769,284.9071960449219,284.95001220703125,302.19293212890625,295.8856811523437,298.8836364746094,297.2563171386719,284.908203125,1.0,0.670198380947113,0.4346066117286682,0.4346066117286682,1.0,1.0,-3.349425792694092,1.1004483699798584,2.2489774227142334,0.3435567319393158,0.8589102029800415,0.8589102029800415,0.0,255.8752899169922,232.0,70891.171875,0.0,3603.514404296875,1.0,278.1576538085937,282.8952331542969,298.8990478515625,303.5297241210937,293.1499938964844,293.1499938964844,278.45001220703125,38658.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797467947006226,1.0,0.0,0.0,3.5758273601531982,3.5758512020111084,8.53191238547879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.5234375,0.0,1471.6893310546875,1895.4371337890625,0.0,3214.207763671875,0.8911486268043518,1.0,0.0,3.0,1.0,0.0
17768820,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7422739863395691,0.338323026895523,0.309733510017395,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8795754313468933,0.5736144185066223,0.5470796823501587,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9188214540481568,0.6518481373786926,0.4572953283786773,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8177759051322937,0.4556421935558319,0.4363760650157928,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6488670110702515,0.2245536148548126,1.0385946035385132,284.9942932128906,284.95001220703125,302.1863098144531,295.8773803710937,298.88153076171875,297.26336669921875,284.99322509765625,1.0,0.6641740202903748,0.4334102571010589,0.4334102571010589,1.0,1.0,-3.349308967590332,1.0972312688827517,2.25207781791687,0.340988427400589,0.9396229386329652,0.9396229386329652,0.0,244.2271270751953,220.0,70241.625,0.0,3536.6728515625,1.0,278.4418334960937,283.0009155273437,298.8612060546875,303.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,33754.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732945322990417,1.0,0.0,0.0,3.683490514755249,3.683514356613159,9.053414373738632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.3642578125,0.0,1553.7947998046875,1895.4371337890625,0.0,3153.712890625,0.9111350774765016,1.0,0.0,3.0,1.0,0.0
17768880,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7422739863395691,0.338323026895523,0.309733510017395,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8795754313468933,0.5736144185066223,0.5470796823501587,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9188214540481568,0.6518481373786926,0.4572953283786773,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8177759051322937,0.4556421935558319,0.4363760650157928,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6488670110702515,0.2245536148548126,1.0385946035385132,284.9942932128906,284.95001220703125,302.1863098144531,295.8773803710937,298.88153076171875,297.26336669921875,284.99322509765625,1.0,0.6641740202903748,0.4334102571010589,0.4334102571010589,1.0,1.0,-3.349308967590332,1.0972312688827517,2.25207781791687,0.340988427400589,0.9396229386329652,0.9396229386329652,0.0,244.2271270751953,220.0,70241.625,0.0,3536.6728515625,1.0,278.4418334960937,283.0009155273437,298.8612060546875,303.3721923828125,293.1499938964844,293.1499938964844,278.1499938964844,33754.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732945322990417,1.0,0.0,0.0,3.683490514755249,3.683514356613159,9.053414373738632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.3642578125,0.0,1553.7947998046875,1895.4371337890625,0.0,3153.712890625,0.9111350774765016,1.0,0.0,3.0,1.0,0.0
17768940,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7497019171714783,0.3377053439617157,0.3089371621608734,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8891505002975464,0.5724937915802002,0.5458163619041443,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9328017830848694,0.655275285243988,0.4595134854316711,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8261071443557739,0.4551851749420166,0.435689777135849,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6559834480285645,0.2245892435312271,1.0371493101119995,284.9085693359375,284.95001220703125,302.1756591796875,295.86932373046875,298.871337890625,297.2604675292969,284.9093322753906,1.0,0.6579363346099854,0.4322139024734497,0.4322139024734497,1.0,1.0,-3.3469433784484863,1.0932267904281616,2.253716468811035,0.3374145925045013,0.856343150138855,0.856343150138855,0.0,232.8677520751953,208.0,70629.34375,0.0,3466.253173828125,1.0,278.1575927734375,282.89801025390625,298.8825988769531,303.49542236328125,293.1499938964844,293.1499938964844,278.45001220703125,38605.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792814612388611,1.0,0.0,0.0,3.5608139038085938,3.560837507247925,8.460418712274986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.6357421875,0.0,1455.2110595703125,1895.4371337890625,0.0,3209.84619140625,0.887801468372345,1.0,0.0,3.0,1.0,0.0
17769000,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7497019171714783,0.3377053439617157,0.3089371621608734,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8891505002975464,0.5724937915802002,0.5458163619041443,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9328017830848694,0.655275285243988,0.4595134854316711,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8261071443557739,0.4551851749420166,0.435689777135849,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6559834480285645,0.2245892435312271,1.0371493101119995,284.9085693359375,284.95001220703125,302.1756591796875,295.86932373046875,298.871337890625,297.2604675292969,284.9093322753906,1.0,0.6579363346099854,0.4322139024734497,0.4322139024734497,1.0,1.0,-3.3469433784484863,1.0932267904281616,2.253716468811035,0.3374145925045013,0.856343150138855,0.856343150138855,0.0,232.8677520751953,208.0,70629.34375,0.0,3466.253173828125,1.0,278.1575927734375,282.89801025390625,298.8825988769531,303.49542236328125,293.1499938964844,293.1499938964844,278.45001220703125,38605.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792814612388611,1.0,0.0,0.0,3.5608139038085938,3.560837507247925,8.460418712274986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.6357421875,0.0,1455.2110595703125,1895.4371337890625,0.0,3209.84619140625,0.887801468372345,1.0,0.0,3.0,1.0,0.0
17769060,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7589168548583984,0.3379434049129486,0.3085159361362457,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.900654673576355,0.5722900629043579,0.5449287295341492,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9488731026649476,0.6599162817001343,0.4621833562850952,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8359784483909607,0.4554778039455414,0.4353015422821045,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6646353006362915,0.2250215411186218,1.036285638809204,284.9937744140625,284.95001220703125,302.16064453125,295.86151123046875,298.8668212890625,297.2674255371094,284.99273681640625,1.0,0.6516393423080444,0.4310749769210815,0.4310749769210815,1.0,1.0,-3.3470652103424072,1.090332269668579,2.256732940673828,0.3335692286491394,0.9358503222465516,0.9358503222465516,0.0,220.80938720703125,196.0,69997.03125,0.0,3397.67138671875,1.0,278.44171142578125,283.0024108886719,298.8453674316406,303.3399963378906,293.1499938964844,293.1499938964844,278.1499938964844,33738.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728294968605042,1.0,0.0,0.0,3.669335126876831,3.669358730316162,8.983964221442875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.4208984375,0.0,1537.7738037109375,1895.4371337890625,0.0,3149.351318359375,0.9079349637031556,1.0,0.0,3.0,1.0,0.0
17769120,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7589168548583984,0.3379434049129486,0.3085159361362457,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.900654673576355,0.5722900629043579,0.5449287295341492,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9488731026649476,0.6599162817001343,0.4621833562850952,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8359784483909607,0.4554778039455414,0.4353015422821045,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6646353006362915,0.2250215411186218,1.036285638809204,284.9937744140625,284.95001220703125,302.16064453125,295.86151123046875,298.8668212890625,297.2674255371094,284.99273681640625,1.0,0.6516393423080444,0.4310749769210815,0.4310749769210815,1.0,1.0,-3.3470652103424072,1.090332269668579,2.256732940673828,0.3335692286491394,0.9358503222465516,0.9358503222465516,0.0,220.80938720703125,196.0,69997.03125,0.0,3397.67138671875,1.0,278.44171142578125,283.0024108886719,298.8453674316406,303.3399963378906,293.1499938964844,293.1499938964844,278.1499938964844,33738.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728294968605042,1.0,0.0,0.0,3.669335126876831,3.669358730316162,8.983964221442875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.4208984375,0.0,1537.7738037109375,1895.4371337890625,0.0,3149.351318359375,0.9079349637031556,1.0,0.0,3.0,1.0,0.0
