time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7684767246246338,0.337366372346878,0.3077464997768402,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9129744172096252,0.5711597204208374,0.54364413022995,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.964203417301178,0.6633733510971069,0.4644152522087097,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8462529182434082,0.4550420939922333,0.4346251785755157,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6737679243087769,0.2251016795635223,1.0350027084350586,284.9095458984375,284.95001220703125,302.14093017578125,295.8539428710937,298.8540344238281,297.2645874023437,284.91021728515625,1.0,0.645224928855896,0.429936021566391,0.429936021566391,1.0,1.0,-3.344928503036499,1.0865970849990845,2.258331537246704,0.329501748085022,0.8538849949836731,0.8538849949836731,0.0,209.2409210205078,184.0,70386.8984375,0.0,3326.724609375,1.0,278.15771484375,282.90106201171875,298.8673400878906,303.46392822265625,293.1499938964844,293.1499938964844,278.45001220703125,38575.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788492679595947,1.0,0.0,0.0,3.546499967575073,3.5465235710144043,8.392536301471409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.498046875,0.0,1439.765869140625,1895.4371337890625,0.0,3205.795654296875,0.8846121430397034,1.0,0.0,3.0,1.0,0.0
17769240,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7684767246246338,0.337366372346878,0.3077464997768402,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9129744172096252,0.5711597204208374,0.54364413022995,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.964203417301178,0.6633733510971069,0.4644152522087097,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8462529182434082,0.4550420939922333,0.4346251785755157,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6737679243087769,0.2251016795635223,1.0350027084350586,284.9095458984375,284.95001220703125,302.14093017578125,295.8539428710937,298.8540344238281,297.2645874023437,284.91021728515625,1.0,0.645224928855896,0.429936021566391,0.429936021566391,1.0,1.0,-3.344928503036499,1.0865970849990845,2.258331537246704,0.329501748085022,0.8538849949836731,0.8538849949836731,0.0,209.2409210205078,184.0,70386.8984375,0.0,3326.724609375,1.0,278.15771484375,282.90106201171875,298.8673400878906,303.46392822265625,293.1499938964844,293.1499938964844,278.45001220703125,38575.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788492679595947,1.0,0.0,0.0,3.546499967575073,3.5465235710144043,8.392536301471409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.498046875,0.0,1439.765869140625,1895.4371337890625,0.0,3205.795654296875,0.8846121430397034,1.0,0.0,3.0,1.0,0.0
17769300,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7739063501358032,0.3374632894992828,0.3074152767658233,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9202857613563538,0.5709968209266663,0.5430306196212769,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9720476865768432,0.6656690835952759,0.4656156301498413,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8520529866218567,0.4551464319229126,0.4343041777610779,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6788682341575623,0.2252971678972244,1.034302830696106,285.0151062011719,284.95001220703125,302.1291809082031,295.8502197265625,298.85009765625,297.2676086425781,285.0152587890625,1.0,0.6419612169265747,0.4293665587902069,0.4293665587902069,1.0,1.0,-3.344001293182373,1.0847800970077517,2.259221315383911,0.3274671733379364,0.9287675023078918,0.9287675023078918,0.0,203.30862426757807,184.0,69631.03125,0.0,3290.768798828125,1.0,278.3992004394531,283.0215759277344,298.8214416503906,303.2499389648437,293.1499938964844,293.1499938964844,278.45001220703125,34003.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736065626144409,1.0,0.0,0.0,3.597453355789185,3.5974764823913574,8.635423682790133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.8603515625,0.0,1460.7657470703125,1895.4371337890625,0.0,3156.638916015625,0.8936459422111511,1.0,0.0,3.0,1.0,0.0
17769360,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7803267240524292,0.3376225531101227,0.307339459657669,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.928920328617096,0.5709248185157776,0.5427256226539612,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9803804159164428,0.6679831743240356,0.4670733511447906,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8588665723800659,0.4553392231464386,0.4342385828495025,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6848213076591492,0.2255701124668121,1.034282684326172,284.9930114746094,284.95001220703125,302.1161499023437,295.8465576171875,298.84625244140625,297.271240234375,284.9916381835937,1.0,0.6387981176376343,0.4288093447685241,0.4288093447685241,1.0,1.0,-3.345191478729248,1.0837570428848269,2.261434316635132,0.3258894383907318,0.9322124719619752,0.9322124719619752,0.0,197.0853576660156,172.0,69768.2578125,0.0,3257.941650390625,1.0,278.4423828125,283.00390625,298.8298034667969,303.3095092773437,293.1499938964844,293.1499938964844,278.1499938964844,33627.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723645806312561,1.0,0.0,0.0,3.656795740127564,3.6568195819854736,8.922667689148511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.521484375,0.0,1522.95654296875,1895.4371337890625,0.0,3144.99072265625,0.9051183462142944,1.0,0.0,3.0,1.0,0.0
17769420,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7927411794662476,0.3370546996593475,0.3065806627273559,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9455381035804749,0.5697547793388367,0.5414057374000549,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9947506189346312,0.6713254451751709,0.4692363739013672,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8724161982536316,0.4548995494842529,0.4335600733757019,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6964955925941467,0.22568179666996,1.0331393480300903,284.9101257324219,284.95001220703125,302.0859680175781,295.8393249511719,298.8297424316406,297.26776123046875,284.9107360839844,1.0,0.6322705745697021,0.4276949465274811,0.4276949465274811,1.0,1.0,-3.343108892440796,1.080053448677063,2.263055324554444,0.3224161267280578,0.8512568473815918,0.8512568473815918,0.0,185.4778289794922,160.0,70151.7265625,0.0,3187.02099609375,1.0,278.1578369140625,282.904541015625,298.8528137207031,303.4339294433594,293.1499938964844,293.1499938964844,278.45001220703125,38565.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784427642822266,1.0,0.0,0.0,3.5322296619415283,3.5322530269622803,8.325133080688829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.5615234375,0.0,1424.625732421875,1895.4371337890625,0.0,3201.985107421875,0.8814471364021301,1.0,0.0,3.0,1.0,0.0
17769480,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7927411794662476,0.3370546996593475,0.3065806627273559,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9455381035804749,0.5697547793388367,0.5414057374000549,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9947506189346312,0.6713254451751709,0.4692363739013672,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8724161982536316,0.4548995494842529,0.4335600733757019,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6964955925941467,0.22568179666996,1.0331393480300903,284.9101257324219,284.95001220703125,302.0859680175781,295.8393249511719,298.8297424316406,297.26776123046875,284.9107360839844,1.0,0.6322705745697021,0.4276949465274811,0.4276949465274811,1.0,1.0,-3.343108892440796,1.080053448677063,2.263055324554444,0.3224161267280578,0.8512568473815918,0.8512568473815918,0.0,185.4778289794922,160.0,70151.7265625,0.0,3187.02099609375,1.0,278.1578369140625,282.904541015625,298.8528137207031,303.4339294433594,293.1499938964844,293.1499938964844,278.45001220703125,38565.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784427642822266,1.0,0.0,0.0,3.5322296619415283,3.5322530269622803,8.325133080688829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.5615234375,0.0,1424.625732421875,1895.4371337890625,0.0,3201.985107421875,0.8814471364021301,1.0,0.0,3.0,1.0,0.0
17769540,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7992576360702515,0.3371505439281463,0.3062687516212463,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9538472294807434,0.5695585608482361,0.5407806634902954,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9990000128746032,0.673757791519165,0.467707872390747,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8795846700668335,0.4549984335899353,0.4332543611526489,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7025356888771057,0.2258922755718231,1.032609224319458,285.0136108398437,284.95001220703125,302.0679931640625,295.8356018066406,298.8235778808594,297.2707824707031,285.01239013671875,1.0,0.6286609768867493,0.4271154701709747,0.4271154701709747,1.0,1.0,-3.3391473293304443,1.0770585536956787,2.2620890140533447,0.3204328119754791,0.925567090511322,0.925567090511322,0.0,179.83963012695312,160.0,69385.1640625,0.0,3146.048828125,1.0,278.40240478515625,283.0227966308594,298.8065185546875,303.2222595214844,293.1499938964844,293.1499938964844,278.45001220703125,33853.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873049259185791,1.0,0.0,0.0,3.588012933731079,3.588036060333252,8.590160973653838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.2431640625,0.0,1449.504150390625,1895.4371337890625,0.0,3151.412353515625,0.8912530541419983,1.0,0.0,3.0,1.0,0.0
17769600,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8029086589813232,0.3371655642986297,0.3062813580036163,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9582391381263732,0.5693327784538269,0.5405631065368652,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9990000128746032,0.6776039004325867,0.4616248309612274,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8835861086845398,0.4550476670265198,0.4332805573940277,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7059432864189148,0.2260526567697525,1.033087134361267,284.9744873046875,284.95001220703125,302.04998779296875,295.83221435546875,298.8196105957031,297.2787780761719,284.965576171875,1.0,0.624599277973175,0.426580548286438,0.426580548286438,1.0,1.0,-3.320228338241577,1.0691924095153809,2.2510359287261963,0.3099908530712127,0.914471447467804,0.914471447467804,0.0,175.82582092285156,163.0,69137.4140625,0.0,3092.6103515625,1.0,278.44158935546875,282.9917297363281,298.8150634765625,303.2716064453125,293.1499938964844,293.1499938964844,278.1499938964844,34067.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718672394752502,1.0,0.0,0.0,3.6352016925811768,3.635225296020508,8.817598882160382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.611328125,0.0,1502.3629150390625,1895.4371337890625,0.0,3140.325439453125,0.9003124833106995,1.0,0.0,3.0,1.0,0.0
17769660,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8091867566108704,0.3366265892982483,0.3056971728801727,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9657647609710692,0.5681342482566833,0.5393752455711365,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.6846441626548767,0.4502686858177185,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8907862901687622,0.454597920179367,0.4327609539031982,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7120530605316162,0.226240336894989,1.033086180686951,284.90924072265625,284.95001220703125,302.0102844238281,295.82586669921875,298.8143310546875,297.2944641113281,284.909912109375,1.0,0.6210719347000122,0.4257464408874511,0.4257464408874511,1.0,1.0,-3.315775156021118,1.064891695976257,2.2508835792541504,0.3132510483264923,0.8406776189804077,0.8406776189804077,0.0,170.92306518554688,166.0,69427.1015625,0.0,3044.05712890625,1.0,278.15802001953125,282.9148254394531,298.834716796875,303.3706359863281,293.1499938964844,293.1499938964844,278.45001220703125,38923.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768206834793091,1.0,0.0,0.0,3.488231897354126,3.488255023956299,8.119027370412368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.7060546875,0.0,1381.432861328125,1895.4371337890625,0.0,3186.7783203125,0.8719689249992371,1.0,0.0,3.0,1.0,0.0
17769720,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8091867566108704,0.3366265892982483,0.3056971728801727,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9657647609710692,0.5681342482566833,0.5393752455711365,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.6846441626548767,0.4502686858177185,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8907862901687622,0.454597920179367,0.4327609539031982,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7120530605316162,0.226240336894989,1.033086180686951,284.90924072265625,284.95001220703125,302.0102844238281,295.82586669921875,298.8143310546875,297.2944641113281,284.909912109375,1.0,0.6210719347000122,0.4257464408874511,0.4257464408874511,1.0,1.0,-3.315775156021118,1.064891695976257,2.2508835792541504,0.3132510483264923,0.8406776189804077,0.8406776189804077,0.0,170.92306518554688,166.0,69427.1015625,0.0,3044.05712890625,1.0,278.15802001953125,282.9148254394531,298.834716796875,303.3706359863281,293.1499938964844,293.1499938964844,278.45001220703125,38923.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768206834793091,1.0,0.0,0.0,3.488231897354126,3.488255023956299,8.119027370412368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.7060546875,0.0,1381.432861328125,1895.4371337890625,0.0,3186.7783203125,0.8719689249992371,1.0,0.0,3.0,1.0,0.0
17769780,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8115165829658508,0.3368324935436249,0.3056653141975403,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9682556986808776,0.5677703619003296,0.5387722849845886,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.6925671696662903,0.4462970197200775,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8934769034385681,0.4548098146915436,0.432729423046112,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.71450275182724,0.2267658561468124,1.0346330404281616,284.9888916015625,284.95001220703125,301.9691162109375,295.82086181640625,298.8114624023437,297.314697265625,284.98809814453125,1.0,0.619665801525116,0.4249123632907867,0.4249123632907867,1.0,1.0,-3.312047243118286,1.0613301992416382,2.250717163085937,0.3103593587875366,0.9145529866218568,0.9145529866218568,0.0,169.00599670410156,169.0,68814.0390625,0.0,3025.135986328125,1.0,278.4411315917969,283.0152893066406,298.8013916015625,303.21832275390625,293.1499938964844,293.1499938964844,278.1499938964844,33870.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696708679199219,1.0,0.0,0.0,3.596266508102417,3.59628963470459,8.629726266917714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.0498046875,0.0,1458.5057373046875,1895.4371337890625,0.0,3119.723388671875,0.891597330570221,1.0,0.0,3.0,1.0,0.0
17769840,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8115165829658508,0.3368324935436249,0.3056653141975403,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9682556986808776,0.5677703619003296,0.5387722849845886,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.6925671696662903,0.4462970197200775,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8934769034385681,0.4548098146915436,0.432729423046112,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.71450275182724,0.2267658561468124,1.0346330404281616,284.9888916015625,284.95001220703125,301.9691162109375,295.82086181640625,298.8114624023437,297.314697265625,284.98809814453125,1.0,0.619665801525116,0.4249123632907867,0.4249123632907867,1.0,1.0,-3.312047243118286,1.0613301992416382,2.250717163085937,0.3103593587875366,0.9145529866218568,0.9145529866218568,0.0,169.00599670410156,169.0,68814.0390625,0.0,3025.135986328125,1.0,278.4411315917969,283.0152893066406,298.8013916015625,303.21832275390625,293.1499938964844,293.1499938964844,278.1499938964844,33870.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696708679199219,1.0,0.0,0.0,3.596266508102417,3.59628963470459,8.629726266917714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.0498046875,0.0,1458.5057373046875,1895.4371337890625,0.0,3119.723388671875,0.891597330570221,1.0,0.0,3.0,1.0,0.0
17769900,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8117685914039612,0.3365435600280761,0.3056026697158813,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9684301614761353,0.5671712756156921,0.5384425520896912,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.6958017945289612,0.4457800388336181,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8938145637512207,0.4545842409133911,0.4327039420604706,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7149829864501953,0.2268734723329544,1.0355589389801023,284.8736572265625,284.95001220703125,301.947998046875,295.8187866210937,298.8057861328125,297.3186950683594,284.8744506835937,1.0,0.6195774674415588,0.4244953095912933,0.4244953095912933,1.0,1.0,-3.312037467956543,1.060218334197998,2.251819133758545,0.309244304895401,0.8309856057167053,0.8309856057167053,0.0,168.7789306640625,169.0,69462.46875,0.0,3023.837890625,1.0,278.19970703125,282.887939453125,298.8438720703125,303.42529296875,293.1499938964844,293.1499938964844,278.1499938964844,38800.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746687769889832,1.0,0.0,0.0,3.540738821029663,3.540762186050415,8.365291250811424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.109375,0.0,1435.2978515625,1895.4371337890625,0.0,3166.6005859375,0.8806634545326233,1.0,0.0,3.0,1.0,0.0
17769960,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8110963106155396,0.3362348675727844,0.3052919805049896,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.96756249666214,0.5665178894996643,0.5378028750419617,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.6987658739089966,0.4464603364467621,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8931490182876587,0.4543034434318542,0.4324252903461456,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7146883606910706,0.2269216477870941,1.0358326435089111,284.9153747558594,284.95001220703125,301.926513671875,295.8170166015625,298.79833984375,297.3206481933594,284.9155578613281,1.0,0.619718074798584,0.4239821434020996,0.4239821434020996,1.0,1.0,-3.3117053508758545,1.0587501525878906,2.252955198287964,0.3078244626522064,0.8414226174354553,0.8414226174354553,0.0,169.06040954589844,172.0,69233.6328125,0.0,3024.718994140625,1.0,278.1586608886719,282.9237060546875,298.8288269042969,303.3470458984375,293.1499938964844,293.1499938964844,278.45001220703125,38405.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753666877746582,1.0,0.0,0.0,3.4732587337493896,3.4732816219329834,8.049475468396849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.10546875,0.0,1362.4073486328125,1895.4371337890625,0.0,3173.145263671875,0.868028461933136,1.0,0.0,3.0,1.0,0.0
17770020,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8100907802581787,0.3363561332225799,0.3052910566329956,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.966007113456726,0.5660811066627502,0.5372409820556641,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.7052016854286194,0.4481517374515533,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.892001211643219,0.4544507265090942,0.4324405789375305,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7142093181610107,0.2273824214935302,1.0376338958740234,284.9925537109375,284.95001220703125,301.8824768066406,295.8141784667969,298.7872314453125,297.3302307128906,284.9916687011719,1.0,0.620730996131897,0.4229558408260345,0.4229558408260345,1.0,1.0,-3.3152406215667725,1.057302474975586,2.2579381465911865,0.3054889142513275,0.9167873859405518,0.9167873859405518,0.0,169.94955444335938,175.0,68760.2734375,0.0,3037.451416015625,1.0,278.4410400390625,283.0203552246094,298.7982177734375,303.2091369628906,293.1499938964844,293.1499938964844,278.1499938964844,33586.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689709305763245,1.0,0.0,0.0,3.5896427631378174,3.5896658897399902,8.597966711931804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.345703125,0.0,1449.2877197265625,1895.4371337890625,0.0,3113.1572265625,0.8898968696594238,1.0,0.0,3.0,1.0,0.0
17770080,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8100907802581787,0.3363561332225799,0.3052910566329956,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.966007113456726,0.5660811066627502,0.5372409820556641,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.7052016854286194,0.4481517374515533,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.892001211643219,0.4544507265090942,0.4324405789375305,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7142093181610107,0.2273824214935302,1.0376338958740234,284.9925537109375,284.95001220703125,301.8824768066406,295.8141784667969,298.7872314453125,297.3302307128906,284.9916687011719,1.0,0.620730996131897,0.4229558408260345,0.4229558408260345,1.0,1.0,-3.3152406215667725,1.057302474975586,2.2579381465911865,0.3054889142513275,0.9167873859405518,0.9167873859405518,0.0,169.94955444335938,175.0,68760.2734375,0.0,3037.451416015625,1.0,278.4410400390625,283.0203552246094,298.7982177734375,303.2091369628906,293.1499938964844,293.1499938964844,278.1499938964844,33586.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689709305763245,1.0,0.0,0.0,3.5896427631378174,3.5896658897399902,8.597966711931804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.345703125,0.0,1449.2877197265625,1895.4371337890625,0.0,3113.1572265625,0.8898968696594238,1.0,0.0,3.0,1.0,0.0
17770140,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8073935508728027,0.3356575965881347,0.3048885464668274,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.962560772895813,0.5647649168968201,0.5362652540206909,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.7100536227226257,0.4520741999149322,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8891180753707886,0.4538656771183014,0.4321275949478149,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.712393581867218,0.2274355590343475,1.0387099981307983,284.91607666015625,284.95001220703125,301.83709716796875,295.812255859375,298.7658386230469,297.3253479003906,284.9159240722656,1.0,0.6223148703575134,0.4219295084476471,0.4219295084476471,1.0,1.0,-3.3192200660705566,1.0559964179992676,2.263223648071289,0.3033044636249542,0.8429269194602966,0.8429269194602966,0.0,171.85360717773438,178.0,69270.4921875,0.0,3056.920166015625,1.0,278.1588134765625,282.9247741699219,298.826416015625,303.34552001953125,293.1499938964844,293.1499938964844,278.45001220703125,38131.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875193178653717,1.0,0.0,0.0,3.474693536758423,3.474716186523437,8.056126716837753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.533203125,0.0,1361.9200439453125,1895.4371337890625,0.0,3171.5185546875,0.8683515787124634,1.0,0.0,3.0,1.0,0.0
17770200,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8073935508728027,0.3356575965881347,0.3048885464668274,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.962560772895813,0.5647649168968201,0.5362652540206909,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.7100536227226257,0.4520741999149322,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8891180753707886,0.4538656771183014,0.4321275949478149,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.712393581867218,0.2274355590343475,1.0387099981307983,284.91607666015625,284.95001220703125,301.83709716796875,295.812255859375,298.7658386230469,297.3253479003906,284.9159240722656,1.0,0.6223148703575134,0.4219295084476471,0.4219295084476471,1.0,1.0,-3.3192200660705566,1.0559964179992676,2.263223648071289,0.3033044636249542,0.8429269194602966,0.8429269194602966,0.0,171.85360717773438,178.0,69270.4921875,0.0,3056.920166015625,1.0,278.1588134765625,282.9247741699219,298.826416015625,303.34552001953125,293.1499938964844,293.1499938964844,278.45001220703125,38131.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875193178653717,1.0,0.0,0.0,3.474693536758423,3.474716186523437,8.056126716837753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.533203125,0.0,1361.9200439453125,1895.4371337890625,0.0,3171.5185546875,0.8683515787124634,1.0,0.0,3.0,1.0,0.0
17770260,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8048690557479858,0.3356874585151672,0.3048451542854309,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9591801762580872,0.5642706155776978,0.5356990694999695,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.7154310345649719,0.456196665763855,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8863511085510254,0.4539423286914825,0.4321176409721374,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7105684280395508,0.2277942150831222,1.0402508974075315,284.9931030273437,284.95001220703125,301.7903747558594,295.81103515625,298.7499694824219,297.3288269042969,284.9921569824219,1.0,0.6242827773094177,0.4208974242210388,0.4208974242210388,1.0,1.0,-3.325281143188477,1.0554200410842896,2.269860982894897,0.3013033866882324,0.918438732624054,0.918438732624054,0.0,173.94837951660156,181.0,68826.984375,0.0,3082.083984375,1.0,278.4410705566406,283.0213623046875,298.79644775390625,303.2109069824219,293.1499938964844,293.1499938964844,278.1499938964844,33516.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690798282623291,1.0,0.0,0.0,3.592388153076172,3.5924112796783447,8.611123689661326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.529296875,0.0,1451.7210693359375,1895.4371337890625,0.0,3114.178955078125,0.890460193157196,1.0,0.0,3.0,1.0,0.0
17770320,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8048690557479858,0.3356874585151672,0.3048451542854309,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9591801762580872,0.5642706155776978,0.5356990694999695,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.7154310345649719,0.456196665763855,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8863511085510254,0.4539423286914825,0.4321176409721374,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7105684280395508,0.2277942150831222,1.0402508974075315,284.9931030273437,284.95001220703125,301.7903747558594,295.81103515625,298.7499694824219,297.3288269042969,284.9921569824219,1.0,0.6242827773094177,0.4208974242210388,0.4208974242210388,1.0,1.0,-3.325281143188477,1.0554200410842896,2.269860982894897,0.3013033866882324,0.918438732624054,0.918438732624054,0.0,173.94837951660156,181.0,68826.984375,0.0,3082.083984375,1.0,278.4410705566406,283.0213623046875,298.79644775390625,303.2109069824219,293.1499938964844,293.1499938964844,278.1499938964844,33516.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690798282623291,1.0,0.0,0.0,3.592388153076172,3.5924112796783447,8.611123689661326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.529296875,0.0,1451.7210693359375,1895.4371337890625,0.0,3114.178955078125,0.890460193157196,1.0,0.0,3.0,1.0,0.0
17770380,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8012006282806396,0.3349113464355469,0.304398626089096,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9544993042945862,0.5628963708877563,0.5346964597702026,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,0.7194424867630005,0.4616479575634002,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8825222849845886,0.4532972872257232,0.4317756295204162,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7078362703323364,0.2277569621801376,1.041045904159546,284.9156799316406,284.95001220703125,301.7423095703125,295.8103942871094,298.7247619628906,297.3192749023437,284.91558837890625,1.0,0.6264469027519226,0.4198653399944305,0.4198653399944305,1.0,1.0,-3.330641984939575,1.0545687675476074,2.276073217391968,0.2992843985557556,0.843935489654541,0.843935489654541,0.0,176.63613891601562,184.0,69359.8671875,0.0,3109.155517578125,1.0,278.1587829589844,282.9248046875,298.8253173828125,303.349853515625,293.1499938964844,293.1499938964844,278.45001220703125,38109.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875450611114502,1.0,0.0,0.0,3.4790732860565186,3.479095935821533,8.07644880751468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.841796875,0.0,1366.2301025390625,1895.4371337890625,0.0,3173.9326171875,0.8692947626113892,1.0,0.0,3.0,1.0,0.0
17770440,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8012006282806396,0.3349113464355469,0.304398626089096,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9544993042945862,0.5628963708877563,0.5346964597702026,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,0.7194424867630005,0.4616479575634002,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8825222849845886,0.4532972872257232,0.4317756295204162,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7078362703323364,0.2277569621801376,1.041045904159546,284.9156799316406,284.95001220703125,301.7423095703125,295.8103942871094,298.7247619628906,297.3192749023437,284.91558837890625,1.0,0.6264469027519226,0.4198653399944305,0.4198653399944305,1.0,1.0,-3.330641984939575,1.0545687675476074,2.276073217391968,0.2992843985557556,0.843935489654541,0.843935489654541,0.0,176.63613891601562,184.0,69359.8671875,0.0,3109.155517578125,1.0,278.1587829589844,282.9248046875,298.8253173828125,303.349853515625,293.1499938964844,293.1499938964844,278.45001220703125,38109.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875450611114502,1.0,0.0,0.0,3.4790732860565186,3.479095935821533,8.07644880751468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.841796875,0.0,1366.2301025390625,1895.4371337890625,0.0,3173.9326171875,0.8692947626113892,1.0,0.0,3.0,1.0,0.0
17770500,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7994366884231567,0.3348771333694458,0.3042388558387756,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9521725177764891,0.5625927448272705,0.5342548489570618,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.7217842936515808,0.4643817245960235,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8806495070457458,0.453275591135025,0.4316336512565613,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.706447958946228,0.2278711497783661,1.041372776031494,285.0177307128906,284.95001220703125,301.7178039550781,295.8102722167969,298.7152709960937,297.31915283203125,285.017578125,1.0,0.6275586485862732,0.4193492829799652,0.4193492829799652,1.0,1.0,-3.333425760269165,1.0541784763336182,2.279247283935547,0.2982303202152252,0.9176793694496156,0.9176793694496156,0.0,177.99607849121094,184.0,68712.359375,0.0,3123.046142578125,1.0,278.3976745605469,283.0414123535156,298.783203125,303.1475524902344,293.1499938964844,293.1499938964844,278.45001220703125,33659.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704085946083069,1.0,0.0,0.0,3.5341835021972656,3.5342061519622803,8.3343456935836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.515625,0.0,1391.14013671875,1895.4371337890625,0.0,3126.6435546875,0.8792881369590759,1.0,0.0,3.0,1.0,0.0
17770560,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7981225252151489,0.3348799347877502,0.3043082356452942,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.950314462184906,0.5623496770858765,0.5340912342071533,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.7241787314414978,0.4667207896709442,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8792122602462769,0.4533248841762543,0.431730180978775,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7054247260093689,0.2280426025390625,1.042314887046814,284.9930419921875,284.95001220703125,301.6929931640625,295.8102111816406,298.7061767578125,297.3198547363281,284.9917297363281,1.0,0.6287540197372437,0.4188133478164673,0.4188133478164673,1.0,1.0,-3.3373734951019287,1.0541510581970217,2.2832224369049072,0.2973031997680664,0.9196894764900208,0.9196894764900208,0.0,179.2349395751953,187.0,68919.21875,0.0,3138.8466796875,1.0,278.4418029785156,283.0215148925781,298.7952880859375,303.2156066894531,293.1499938964844,293.1499938964844,278.1499938964844,33398.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693492412567139,1.0,0.0,0.0,3.597855567932129,3.5978784561157227,8.637354085294646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.0791015625,0.0,1456.7354736328125,1895.4371337890625,0.0,3116.7060546875,0.8917078375816345,1.0,0.0,3.0,1.0,0.0
17770620,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7942138314247131,0.3340464234352112,0.3038308024406433,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9451424479484558,0.5609235167503357,0.5330626964569092,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.7276331186294556,0.4727021157741546,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.875171422958374,0.4526325762271881,0.4313641190528869,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7024019360542297,0.227943867444992,1.042900323867798,284.9155578613281,284.95001220703125,301.6424255371094,295.810302734375,298.67889404296875,297.3084411621094,284.9159240722656,1.0,0.6311066746711731,0.417741447687149,0.417741447687149,1.0,1.0,-3.3430233001708984,1.053264021873474,2.2897591590881348,0.295196920633316,0.8448736667633057,0.8448736667633057,0.0,182.23873901367188,190.0,69440.65625,0.0,3168.545166015625,1.0,278.1582946777344,282.9257202148437,298.82568359375,303.35565185546875,293.1499938964844,293.1499938964844,278.45001220703125,38231.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758077025413513,1.0,0.0,0.0,3.481663227081299,3.4816861152648926,8.088478011814004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.646484375,0.0,1369.75048828125,1895.4371337890625,0.0,3177.28076171875,0.8700128793716431,1.0,0.0,3.0,1.0,0.0
17770680,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7942138314247131,0.3340464234352112,0.3038308024406433,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9451424479484558,0.5609235167503357,0.5330626964569092,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.7276331186294556,0.4727021157741546,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.875171422958374,0.4526325762271881,0.4313641190528869,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7024019360542297,0.227943867444992,1.042900323867798,284.9155578613281,284.95001220703125,301.6424255371094,295.810302734375,298.67889404296875,297.3084411621094,284.9159240722656,1.0,0.6311066746711731,0.417741447687149,0.417741447687149,1.0,1.0,-3.3430233001708984,1.053264021873474,2.2897591590881348,0.295196920633316,0.8448736667633057,0.8448736667633057,0.0,182.23873901367188,190.0,69440.65625,0.0,3168.545166015625,1.0,278.1582946777344,282.9257202148437,298.82568359375,303.35565185546875,293.1499938964844,293.1499938964844,278.45001220703125,38231.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758077025413513,1.0,0.0,0.0,3.481663227081299,3.4816861152648926,8.088478011814004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.646484375,0.0,1369.75048828125,1895.4371337890625,0.0,3177.28076171875,0.8700128793716431,1.0,0.0,3.0,1.0,0.0
17770740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.792097270488739,0.3340058922767639,0.3036555647850036,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9422360062599182,0.5605660676956177,0.5325572490692139,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.7302083373069763,0.476116418838501,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8729431629180908,0.4526126682758331,0.4312129616737366,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7007021903991699,0.2280690521001815,1.0432641506195068,285.0137634277344,284.95001220703125,301.61151123046875,295.8104553222656,298.66680908203125,297.3080139160156,285.0113830566406,1.0,0.6325154304504395,0.4170983433723449,0.4170983433723449,1.0,1.0,-3.346562385559082,1.0527825355529783,2.2937800884246826,0.2938763201236725,0.9204792976379396,0.9204792976379396,0.0,183.9789276123047,190.0,68871.0390625,0.0,3186.394775390625,1.0,278.4132995605469,283.0377502441406,298.7831420898437,303.1665344238281,293.1499938964844,293.1499938964844,278.45001220703125,33182.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701634407043457,1.0,0.0,0.0,3.560042142868042,3.5600647926330566,8.456751743324276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.6376953125,0.0,1414.8106689453125,1895.4371337890625,0.0,3124.343505859375,0.8839052319526672,1.0,0.0,3.0,1.0,0.0
17770800,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7910223603248596,0.3339676260948181,0.3037040829658508,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9406682252883912,0.5603300333023071,0.5324212908744812,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.7319204807281494,0.4780803918838501,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8717833161354065,0.4526176750659942,0.4312865734100342,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6998496651649475,0.2281799763441085,1.0439739227294922,284.9930114746094,284.95001220703125,301.5906677246094,295.810546875,298.65875244140625,297.30780029296875,284.9920959472656,1.0,0.6335050463676453,0.4166695773601532,0.4166695773601532,1.0,1.0,-3.3497610092163086,1.0527567863464355,2.297004222869873,0.2931322753429413,0.92050439119339,0.92050439119339,0.0,185.03749084472656,193.0,69005.6796875,0.0,3199.611572265625,1.0,278.4411315917969,283.02264404296875,298.7962341308594,303.22186279296875,293.1499938964844,293.1499938964844,278.1499938964844,33523.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697202205657959,1.0,0.0,0.0,3.600770711898804,3.600793838500977,8.651356324662629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.9736328125,0.0,1460.806640625,1895.4371337890625,0.0,3120.18603515625,0.8923463225364685,1.0,0.0,3.0,1.0,0.0
17770860,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7871140241622925,0.3330963850021362,0.3031882047653198,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.935348093509674,0.5588667988777161,0.5313519835472107,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9990000128746032,0.7349515557289124,0.4842111766338348,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8677904605865479,0.4518884420394897,0.4308822453022003,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.696786642074585,0.2280400544404983,1.0443735122680664,284.9148864746094,284.95001220703125,301.5376892089844,295.8108215332031,298.63037109375,297.2957458496094,284.9148254394531,1.0,0.6358877420425415,0.4155970215797424,0.4155970215797424,1.0,1.0,-3.3552260398864746,1.0517696142196655,2.303456544876098,0.2909718751907348,0.8451572060585022,0.8451572060585022,0.0,188.1720123291016,196.0,69536.7265625,0.0,3229.843994140625,1.0,278.1587219238281,282.925537109375,298.8257751464844,303.3617248535156,293.1499938964844,293.1499938964844,278.45001220703125,38137.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760930299758911,1.0,0.0,0.0,3.4872422218322754,3.487265110015869,8.114420779747888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.9453125,0.0,1374.7984619140625,1895.4371337890625,0.0,3179.955810546875,0.871114194393158,1.0,0.0,3.0,1.0,0.0
17770920,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7871140241622925,0.3330963850021362,0.3031882047653198,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.935348093509674,0.5588667988777161,0.5313519835472107,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9990000128746032,0.7349515557289124,0.4842111766338348,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8677904605865479,0.4518884420394897,0.4308822453022003,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.696786642074585,0.2280400544404983,1.0443735122680664,284.9148864746094,284.95001220703125,301.5376892089844,295.8108215332031,298.63037109375,297.2957458496094,284.9148254394531,1.0,0.6358877420425415,0.4155970215797424,0.4155970215797424,1.0,1.0,-3.3552260398864746,1.0517696142196655,2.303456544876098,0.2909718751907348,0.8451572060585022,0.8451572060585022,0.0,188.1720123291016,196.0,69536.7265625,0.0,3229.843994140625,1.0,278.1587219238281,282.925537109375,298.8257751464844,303.3617248535156,293.1499938964844,293.1499938964844,278.45001220703125,38137.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760930299758911,1.0,0.0,0.0,3.4872422218322754,3.487265110015869,8.114420779747888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.9453125,0.0,1374.7984619140625,1895.4371337890625,0.0,3179.955810546875,0.871114194393158,1.0,0.0,3.0,1.0,0.0
17770980,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7839824557304382,0.3329804539680481,0.303033709526062,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9308580160140992,0.5582336187362671,0.5306803584098816,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.7388727068901062,0.4896323978900909,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8645032644271851,0.4518358111381531,0.4307756423950195,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6942539215087891,0.2282415926456451,1.045307755470276,284.9929504394531,284.95001220703125,301.48358154296875,295.8109436035156,298.6092834472656,297.29461669921875,284.99200439453125,1.0,0.638281524181366,0.4145244657993316,0.4145244657993316,1.0,1.0,-3.361743688583374,1.0511479377746582,2.310595750808716,0.2888481020927429,0.921018660068512,0.921018660068512,0.0,191.0438537597656,199.0,69076.546875,0.0,3261.05419921875,1.0,278.441162109375,283.0238037109375,298.79656982421875,303.2269897460937,293.1499938964844,293.1499938964844,278.1499938964844,33539.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700242638587952,1.0,0.0,0.0,3.603580951690674,3.603604078292847,8.664866300023277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.33203125,0.0,1463.9620361328125,1895.4371337890625,0.0,3123.03857421875,0.8929935693740845,1.0,0.0,3.0,1.0,0.0
