time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7839824557304382,0.3329804539680481,0.303033709526062,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9308580160140992,0.5582336187362671,0.5306803584098816,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.7388727068901062,0.4896323978900909,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8645032644271851,0.4518358111381531,0.4307756423950195,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6942539215087891,0.2282415926456451,1.045307755470276,284.9929504394531,284.95001220703125,301.48358154296875,295.8109436035156,298.6092834472656,297.29461669921875,284.99200439453125,1.0,0.638281524181366,0.4145244657993316,0.4145244657993316,1.0,1.0,-3.361743688583374,1.0511479377746582,2.310595750808716,0.2888481020927429,0.921018660068512,0.921018660068512,0.0,191.0438537597656,199.0,69076.546875,0.0,3261.05419921875,1.0,278.441162109375,283.0238037109375,298.79656982421875,303.2269897460937,293.1499938964844,293.1499938964844,278.1499938964844,33539.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700242638587952,1.0,0.0,0.0,3.603580951690674,3.603604078292847,8.664866300023277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.33203125,0.0,1463.9620361328125,1895.4371337890625,0.0,3123.03857421875,0.8929935693740845,1.0,0.0,3.0,1.0,0.0
17771100,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7823238372802734,0.3325401842594147,0.3028932213783264,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9285138249397278,0.5575064420700073,0.5302867889404297,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.7402619123458862,0.4924471974372864,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8628045916557312,0.4514829814434051,0.4306922256946563,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6929554343223572,0.2281859517097473,1.0458027124404907,284.87506103515625,284.95001220703125,301.45611572265625,295.8109130859375,298.5950012207031,297.2888488769531,284.87548828125,1.0,0.6394957304000854,0.4139882028102875,0.4139882028102875,1.0,1.0,-3.36498498916626,1.0508204698562622,2.314164400100708,0.2878378927707672,0.8366125226020813,0.8366125226020813,0.0,192.54400634765625,199.0,69809.5859375,0.0,3277.02587890625,1.0,278.1994323730469,282.8929443359375,298.8402099609375,303.4410400390625,293.1499938964844,293.1499938964844,278.1499938964844,38412.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87540203332901,1.0,0.0,0.0,3.555168390274048,3.5551917552948,8.433611924374418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.7353515625,0.0,1447.7860107421875,1895.4371337890625,0.0,3173.47705078125,0.8836061954498291,1.0,0.0,3.0,1.0,0.0
17771160,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7801965475082397,0.3320745229721069,0.3024929463863373,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9256289601325988,0.5567338466644287,0.5295830965042114,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.7415268421173096,0.4957363307476043,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8606764674186707,0.4510702192783355,0.4303425252437591,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6912630200386047,0.2280709594488144,1.0455849170684814,284.9143981933594,284.95001220703125,301.4283752441406,295.810791015625,298.5802001953125,297.2823486328125,284.91473388671875,1.0,0.6406376957893372,0.41346275806427,0.41346275806427,1.0,1.0,-3.366931200027466,1.050058126449585,2.316873073577881,0.2866539657115936,0.8452590107917786,0.8452590107917786,0.0,194.2238311767578,202.0,69593.8671875,0.0,3291.113037109375,1.0,278.1585388183594,282.92681884765625,298.8260498046875,303.3664245605469,293.1499938964844,293.1499938964844,278.45001220703125,38283.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764079809188843,1.0,0.0,0.0,3.488720178604126,3.48874306678772,8.121299970298423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.53515625,0.0,1377.363037109375,1895.4371337890625,0.0,3182.9091796875,0.871320903301239,1.0,0.0,3.0,1.0,0.0
17771220,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7771731615066528,0.3319266140460968,0.3023068904876709,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9212740659713744,0.556066632270813,0.5288762450218201,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.7451134920120239,0.5011158585548401,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8575356602668762,0.4509845077991485,0.4302025437355041,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6887996792793274,0.2282456755638122,1.046395778656006,284.9927978515625,284.95001220703125,301.3720703125,295.8102111816406,298.5585021972656,297.281005859375,284.9918518066406,1.0,0.6429914832115173,0.4124118685722351,0.4124118685722351,1.0,1.0,-3.373129844665528,1.049350619316101,2.323779344558716,0.2845194041728973,0.9212941527366638,0.9212941527366638,0.0,197.1236724853516,205.0,69132.890625,0.0,3321.96923828125,1.0,278.441162109375,283.0252685546875,298.7958984375,303.2301940917969,293.1499938964844,293.1499938964844,278.1499938964844,33554.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703324198722839,1.0,0.0,0.0,3.605384111404419,3.605407238006592,8.673540037307248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.978515625,0.0,1466.0247802734375,1895.4371337890625,0.0,3125.928955078125,0.8934091925621033,1.0,0.0,3.0,1.0,0.0
17771280,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7771731615066528,0.3319266140460968,0.3023068904876709,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9212740659713744,0.556066632270813,0.5288762450218201,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.7451134920120239,0.5011158585548401,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8575356602668762,0.4509845077991485,0.4302025437355041,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6887996792793274,0.2282456755638122,1.046395778656006,284.9927978515625,284.95001220703125,301.3720703125,295.8102111816406,298.5585021972656,297.281005859375,284.9918518066406,1.0,0.6429914832115173,0.4124118685722351,0.4124118685722351,1.0,1.0,-3.373129844665528,1.049350619316101,2.323779344558716,0.2845194041728973,0.9212941527366638,0.9212941527366638,0.0,197.1236724853516,205.0,69132.890625,0.0,3321.96923828125,1.0,278.441162109375,283.0252685546875,298.7958984375,303.2301940917969,293.1499938964844,293.1499938964844,278.1499938964844,33554.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703324198722839,1.0,0.0,0.0,3.605384111404419,3.605407238006592,8.673540037307248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.978515625,0.0,1466.0247802734375,1895.4371337890625,0.0,3125.928955078125,0.8934091925621033,1.0,0.0,3.0,1.0,0.0
17771340,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7735356688499451,0.3309910297393799,0.3017375469207763,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9162864685058594,0.5545399785041809,0.5277499556541443,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.7474102973937988,0.507144033908844,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8538959622383118,0.4501915276050567,0.4297404587268829,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6859087347984314,0.2280503511428833,1.0465587377548218,284.91436767578125,284.95001220703125,301.314697265625,295.8091125488281,298.5289611816406,297.2688293457031,284.9143371582031,1.0,0.6453003883361816,0.4113609492778778,0.4113609492778778,1.0,1.0,-3.3779847621917725,1.0481451749801636,2.3298397064208984,0.2822887301445007,0.8455203771591187,0.8455203771591187,0.0,200.3210906982422,208.0,69652.109375,0.0,3351.549560546875,1.0,278.15869140625,282.92803955078125,298.8241271972656,303.3681945800781,293.1499938964844,293.1499938964844,278.45001220703125,38168.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767067193984985,1.0,0.0,0.0,3.4911067485809326,3.4911296367645264,8.132415132422466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.8857421875,0.0,1378.9947509765625,1895.4371337890625,0.0,3185.7099609375,0.8719844818115234,1.0,0.0,3.0,1.0,0.0
17771400,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7735356688499451,0.3309910297393799,0.3017375469207763,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9162864685058594,0.5545399785041809,0.5277499556541443,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.7474102973937988,0.507144033908844,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8538959622383118,0.4501915276050567,0.4297404587268829,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6859087347984314,0.2280503511428833,1.0465587377548218,284.91436767578125,284.95001220703125,301.314697265625,295.8091125488281,298.5289611816406,297.2688293457031,284.9143371582031,1.0,0.6453003883361816,0.4113609492778778,0.4113609492778778,1.0,1.0,-3.3779847621917725,1.0481451749801636,2.3298397064208984,0.2822887301445007,0.8455203771591187,0.8455203771591187,0.0,200.3210906982422,208.0,69652.109375,0.0,3351.549560546875,1.0,278.15869140625,282.92803955078125,298.8241271972656,303.3681945800781,293.1499938964844,293.1499938964844,278.45001220703125,38168.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767067193984985,1.0,0.0,0.0,3.4911067485809326,3.4911296367645264,8.132415132422466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.8857421875,0.0,1378.9947509765625,1895.4371337890625,0.0,3185.7099609375,0.8719844818115234,1.0,0.0,3.0,1.0,0.0
17771460,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7706502676010132,0.3308115899562835,0.3015266358852386,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9122107028961182,0.55384361743927,0.5270199775695801,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.7506669163703918,0.5124366283416748,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8509252667427063,0.4500786960124969,0.4295785427093506,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6835436224937439,0.2282021194696426,1.0472745895385742,284.99249267578125,284.95001220703125,301.2563171386719,295.8073425292969,298.5067443847656,297.2673645019531,284.9915771484375,1.0,0.6476045846939087,0.4103401005268097,0.4103401005268097,1.0,1.0,-3.383880853652954,1.047381043434143,2.3364999294281006,0.2801702916622162,0.9211169481277466,0.9211169481277466,0.0,203.2252655029297,211.0,69169.5625,0.0,3381.9306640625,1.0,278.4411926269531,283.0269470214844,298.7931213378906,303.2302551269531,293.1499938964844,293.1499938964844,278.1499938964844,33576.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706666827201843,1.0,0.0,0.0,3.605975389480591,3.605998516082764,8.676384481987043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.79296875,0.0,1466.82470703125,1895.4371337890625,0.0,3129.064208984375,0.893558919429779,1.0,0.0,3.0,1.0,0.0
17771520,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7706502676010132,0.3308115899562835,0.3015266358852386,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9122107028961182,0.55384361743927,0.5270199775695801,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.7506669163703918,0.5124366283416748,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8509252667427063,0.4500786960124969,0.4295785427093506,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6835436224937439,0.2282021194696426,1.0472745895385742,284.99249267578125,284.95001220703125,301.2563171386719,295.8073425292969,298.5067443847656,297.2673645019531,284.9915771484375,1.0,0.6476045846939087,0.4103401005268097,0.4103401005268097,1.0,1.0,-3.383880853652954,1.047381043434143,2.3364999294281006,0.2801702916622162,0.9211169481277466,0.9211169481277466,0.0,203.2252655029297,211.0,69169.5625,0.0,3381.9306640625,1.0,278.4411926269531,283.0269470214844,298.7931213378906,303.2302551269531,293.1499938964844,293.1499938964844,278.1499938964844,33576.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706666827201843,1.0,0.0,0.0,3.605975389480591,3.605998516082764,8.676384481987043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.79296875,0.0,1466.82470703125,1895.4371337890625,0.0,3129.064208984375,0.893558919429779,1.0,0.0,3.0,1.0,0.0
17771580,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7671767473220825,0.3298484981060028,0.3009334802627563,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9076148867607116,0.552293598651886,0.5258720517158508,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.7526103854179382,0.5183641314506531,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8474776744842529,0.4492627680301666,0.4290949702262878,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6807696223258972,0.2279864996671676,1.0473473072052002,284.9142150878906,284.95001220703125,301.19696044921875,295.8047790527344,298.47686767578125,297.2552795410156,284.9141845703125,1.0,0.6498624086380005,0.4093192517757416,0.4093192517757416,1.0,1.0,-3.388425827026367,1.0461225509643557,2.342303276062012,0.2779610455036163,0.84536212682724,0.84536212682724,0.0,206.4257659912109,214.0,69681.0625,0.0,3410.979736328125,1.0,278.15869140625,282.92987060546875,298.8199157714844,303.3663330078125,293.1499938964844,293.1499938964844,278.45001220703125,38183.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770619034767151,1.0,0.0,0.0,3.491182565689087,3.49120569229126,8.132769266921969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.9140625,0.0,1379.1748046875,1895.4371337890625,0.0,3189.0400390625,0.8720079064369202,1.0,0.0,3.0,1.0,0.0
17771640,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7671767473220825,0.3298484981060028,0.3009334802627563,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9076148867607116,0.552293598651886,0.5258720517158508,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.7526103854179382,0.5183641314506531,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8474776744842529,0.4492627680301666,0.4290949702262878,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6807696223258972,0.2279864996671676,1.0473473072052002,284.9142150878906,284.95001220703125,301.19696044921875,295.8047790527344,298.47686767578125,297.2552795410156,284.9141845703125,1.0,0.6498624086380005,0.4093192517757416,0.4093192517757416,1.0,1.0,-3.388425827026367,1.0461225509643557,2.342303276062012,0.2779610455036163,0.84536212682724,0.84536212682724,0.0,206.4257659912109,214.0,69681.0625,0.0,3410.979736328125,1.0,278.15869140625,282.92987060546875,298.8199157714844,303.3663330078125,293.1499938964844,293.1499938964844,278.45001220703125,38183.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770619034767151,1.0,0.0,0.0,3.491182565689087,3.49120569229126,8.132769266921969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.9140625,0.0,1379.1748046875,1895.4371337890625,0.0,3189.0400390625,0.8720079064369202,1.0,0.0,3.0,1.0,0.0
17771700,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7655860185623169,0.3297217786312103,0.300696462392807,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9055259823799132,0.5518993139266968,0.525353729724884,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.7540372014045715,0.5211873054504395,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8458734154701233,0.4491579234600067,0.4288819432258606,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6794556975364685,0.2280215471982956,1.0473402738571167,285.0162658691406,284.95001220703125,301.1669006347656,295.8031616210937,298.4651794433594,297.2539978027344,285.0160522460937,1.0,0.6509601473808289,0.4088088274002075,0.4088088274002075,1.0,1.0,-3.3906450271606445,1.0454734563827517,2.3451714515686035,0.2767870128154754,0.918773889541626,0.918773889541626,0.0,207.96128845214844,214.0,69000.6484375,0.0,3425.038330078125,1.0,278.39794921875,283.0472106933594,298.7763977050781,303.1607360839844,293.1499938964844,293.1499938964844,278.45001220703125,33744.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720539212226868,1.0,0.0,0.0,3.5447280406951904,3.544750690460205,8.38415189718944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.8330078125,0.0,1402.7789306640625,1895.4371337890625,0.0,3142.076904296875,0.8816850781440735,1.0,0.0,3.0,1.0,0.0
17771760,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7644197344779968,0.3296413123607635,0.300692617893219,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9039247035980223,0.5515713691711426,0.5251129269599915,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.7555412650108337,0.5235698819160461,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8446587324142456,0.4491261839866638,0.4289069771766662,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6784994602203369,0.2281192392110824,1.047969102859497,284.99200439453125,284.95001220703125,301.1366271972656,295.80126953125,298.4541931152344,297.2537536621094,284.99072265625,1.0,0.6521148085594177,0.4083063304424286,0.4083063304424286,1.0,1.0,-3.3940019607543945,1.0452407598495483,2.3487610816955566,0.2758001387119293,0.9206200838088988,0.9206200838088988,0.0,209.3324737548828,217.0,69185.75,0.0,3440.815185546875,1.0,278.4419250488281,283.0284423828125,298.7865600585937,303.2255249023437,293.1499938964844,293.1499938964844,278.1499938964844,33487.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710128664970398,1.0,0.0,0.0,3.606347799301148,3.60637092590332,8.678176754983724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.2841796875,0.0,1466.5662841796875,1895.4371337890625,0.0,3132.3115234375,0.8936858177185059,1.0,0.0,3.0,1.0,0.0
17771820,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7609618902206421,0.3286468386650085,0.3000858128070831,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8996136784553528,0.5499931573867798,0.5239534378051758,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.7571867108345032,0.5286105871200562,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8412308692932129,0.4482839107513428,0.4284120202064514,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6757058501243591,0.2278824150562286,1.047998070716858,284.91357421875,284.95001220703125,301.07537841796875,295.7967224121094,298.424072265625,297.24200439453125,284.9134826660156,1.0,0.6542724370956421,0.4073013365268707,0.4073013365268707,1.0,1.0,-3.397387981414795,1.0435919761657717,2.3537960052490234,0.2735007405281067,0.8445345163345337,0.8445345163345337,0.0,212.66395568847656,220.0,69673.5703125,0.0,3468.060302734375,1.0,278.1587219238281,282.9317321777344,298.81201171875,303.3591003417969,293.1499938964844,293.1499938964844,278.45001220703125,38222.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774778246879578,1.0,0.0,0.0,3.4894773960113525,3.4895002841949463,8.124825967570359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.3408203125,0.0,1377.705810546875,1895.4371337890625,0.0,3192.939453125,0.8716425895690918,1.0,0.0,3.0,1.0,0.0
17771880,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7609618902206421,0.3286468386650085,0.3000858128070831,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8996136784553528,0.5499931573867798,0.5239534378051758,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.7571867108345032,0.5286105871200562,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8412308692932129,0.4482839107513428,0.4284120202064514,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6757058501243591,0.2278824150562286,1.047998070716858,284.91357421875,284.95001220703125,301.07537841796875,295.7967224121094,298.424072265625,297.24200439453125,284.9134826660156,1.0,0.6542724370956421,0.4073013365268707,0.4073013365268707,1.0,1.0,-3.397387981414795,1.0435919761657717,2.3537960052490234,0.2735007405281067,0.8445345163345337,0.8445345163345337,0.0,212.66395568847656,220.0,69673.5703125,0.0,3468.060302734375,1.0,278.1587219238281,282.9317321777344,298.81201171875,303.3591003417969,293.1499938964844,293.1499938964844,278.45001220703125,38222.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774778246879578,1.0,0.0,0.0,3.4894773960113525,3.4895002841949463,8.124825967570359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.3408203125,0.0,1377.705810546875,1895.4371337890625,0.0,3192.939453125,0.8716425895690918,1.0,0.0,3.0,1.0,0.0
17771940,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7587834596633911,0.3284904360771179,0.2998327612876892,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8968170881271362,0.5494810342788696,0.5233326554298401,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9985386729240416,0.7592517137527466,0.530600905418396,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8390112519264221,0.4481644928455353,0.42819344997406,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6738680601119995,0.227943941950798,1.048170566558838,285.005126953125,284.95001220703125,301.0332336425781,295.79296875,298.4091186523437,297.2421264648437,285.00262451171875,1.0,0.6556124687194824,0.4066179096698761,0.4066179096698761,1.0,1.0,-3.3986704349517822,1.0421139001846311,2.3565564155578613,0.2716974020004272,0.9180120825767516,0.9180120825767516,0.0,214.90231323242188,220.0,69050.5234375,0.0,3484.07373046875,1.0,278.4225158691406,283.0404052734375,298.767333984375,303.1736755371094,293.1499938964844,293.1499938964844,278.45001220703125,33233.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716077208518982,1.0,0.0,0.0,3.5745620727539062,3.5745849609375,8.525875614395773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.265625,0.0,1430.574462890625,1895.4371337890625,0.0,3137.8916015625,0.8867189884185791,1.0,0.0,3.0,1.0,0.0
17772000,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7579999566078186,0.3283957242965698,0.2998272478580475,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8957598805427551,0.5492254495620728,0.5231768488883972,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9981522560119628,0.7602453231811523,0.5314038395881653,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8381954431533813,0.4481069147586822,0.428209900856018,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6732181906700134,0.2279884368181228,1.048588752746582,284.9902038574219,284.95001220703125,301.01324462890625,295.7909851074219,298.40216064453125,297.2423400878906,284.9892578125,1.0,0.6562662124633789,0.4062963128089905,0.4062963128089905,1.0,1.0,-3.399963140487671,1.0416563749313354,2.358306646347046,0.2709657251834869,0.9179844856262208,0.9179844856262208,0.0,215.8396148681641,223.0,69118.1796875,0.0,3492.560302734375,1.0,278.441162109375,283.03045654296875,298.77667236328125,303.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,33687.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714333176612854,1.0,0.0,0.0,3.6004652976989746,3.6004884243011475,8.64988976445602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.16015625,0.0,1461.6875,1895.4371337890625,0.0,3136.255615234375,0.892394483089447,1.0,0.0,3.0,1.0,0.0
17772060,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7543501257896423,0.3273738622665405,0.299204021692276,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8911596536636353,0.547616183757782,0.5219968557357788,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9958515167236328,0.7623980045318604,0.5331307649612427,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8345469832420349,0.4472331404685974,0.4276959300041199,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6702127456665039,0.2277350276708603,1.0486024618148804,284.9124450683594,284.95001220703125,300.95025634765625,295.783935546875,298.3741760253906,297.2342224121094,284.91229248046875,1.0,0.658035159111023,0.405333548784256,0.405333548784256,1.0,1.0,-3.399278402328491,1.0386804342269895,2.360598087310791,0.2682457268238067,0.8414772152900696,0.8414772152900696,0.0,219.4433441162109,226.0,69517.5,0.0,3511.87451171875,1.0,278.15875244140625,282.9351501464844,298.7984619140625,303.3373107910156,293.1499938964844,293.1499938964844,278.45001220703125,38337.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777005672454834,1.0,0.0,0.0,3.4792048931121826,3.4792277812957764,8.077060442701622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.083984375,0.0,1367.990478515625,1895.4371337890625,0.0,3195.02783203125,0.8694604635238647,1.0,0.0,3.0,1.0,0.0
17772120,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7543501257896423,0.3273738622665405,0.299204021692276,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8911596536636353,0.547616183757782,0.5219968557357788,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9958515167236328,0.7623980045318604,0.5331307649612427,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8345469832420349,0.4472331404685974,0.4276959300041199,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6702127456665039,0.2277350276708603,1.0486024618148804,284.9124450683594,284.95001220703125,300.95025634765625,295.783935546875,298.3741760253906,297.2342224121094,284.91229248046875,1.0,0.658035159111023,0.405333548784256,0.405333548784256,1.0,1.0,-3.399278402328491,1.0386804342269895,2.360598087310791,0.2682457268238067,0.8414772152900696,0.8414772152900696,0.0,219.4433441162109,226.0,69517.5,0.0,3511.87451171875,1.0,278.15875244140625,282.9351501464844,298.7984619140625,303.3373107910156,293.1499938964844,293.1499938964844,278.45001220703125,38337.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777005672454834,1.0,0.0,0.0,3.4792048931121826,3.4792277812957764,8.077060442701622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.083984375,0.0,1367.990478515625,1895.4371337890625,0.0,3195.02783203125,0.8694604635238647,1.0,0.0,3.0,1.0,0.0
17772180,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7517867088317871,0.3271122276782989,0.298922598361969,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8877614140510559,0.5468297600746155,0.5211896300315857,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9945513010025024,0.7659202218055725,0.5354583859443665,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8319143652915955,0.4470385015010834,0.4274638593196869,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6680868268013,0.2278474569320678,1.0491491556167605,284.9891357421875,284.95001220703125,300.8864440917969,295.7754821777344,298.3541564941406,297.2376708984375,284.9883117675781,1.0,0.6597867608070374,0.4043707549571991,0.4043707549571991,1.0,1.0,-3.401139974594116,1.0366021394729614,2.3645379543304443,0.265689879655838,0.914107084274292,0.914107084274292,0.0,222.318099975586,229.0,68946.625,0.0,3532.984619140625,1.0,278.4410705566406,283.0342712402344,298.76055908203125,303.18585205078125,293.1499938964844,293.1499938964844,278.1499938964844,33751.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715145587921143,1.0,0.0,0.0,3.5883114337921143,3.588334560394287,8.591590585638187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.9208984375,0.0,1449.0736083984375,1895.4371337890625,0.0,3137.017578125,0.8896750807762146,1.0,0.0,3.0,1.0,0.0
17772240,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7517867088317871,0.3271122276782989,0.298922598361969,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8877614140510559,0.5468297600746155,0.5211896300315857,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9945513010025024,0.7659202218055725,0.5354583859443665,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8319143652915955,0.4470385015010834,0.4274638593196869,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6680868268013,0.2278474569320678,1.0491491556167605,284.9891357421875,284.95001220703125,300.8864440917969,295.7754821777344,298.3541564941406,297.2376708984375,284.9883117675781,1.0,0.6597867608070374,0.4043707549571991,0.4043707549571991,1.0,1.0,-3.401139974594116,1.0366021394729614,2.3645379543304443,0.265689879655838,0.914107084274292,0.914107084274292,0.0,222.318099975586,229.0,68946.625,0.0,3532.984619140625,1.0,278.4410705566406,283.0342712402344,298.76055908203125,303.18585205078125,293.1499938964844,293.1499938964844,278.1499938964844,33751.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715145587921143,1.0,0.0,0.0,3.5883114337921143,3.588334560394287,8.591590585638187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.9208984375,0.0,1449.0736083984375,1895.4371337890625,0.0,3137.017578125,0.8896750807762146,1.0,0.0,3.0,1.0,0.0
17772300,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7504011392593384,0.3266153633594513,0.2987323701381683,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8859499096870422,0.5460452437400818,0.5207405090332031,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9937657117843628,0.7670236229896545,0.5365197062492371,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8305113315582275,0.4466269612312317,0.4273260831832886,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6669750809669495,0.2277549505233764,1.049498438835144,284.87408447265625,284.95001220703125,300.854248046875,295.77069091796875,298.3404846191406,297.2342834472656,284.8748474121094,1.0,0.6606764793395996,0.403889387845993,0.403889387845993,1.0,1.0,-3.4019083976745605,1.0354965925216677,2.3664116859436035,0.2644984126091003,0.8306171894073486,0.8306171894073486,0.0,223.866439819336,229.0,69597.640625,0.0,3543.798095703125,1.0,278.19989013671875,282.906982421875,298.7994689941406,303.3906555175781,293.1499938964844,293.1499938964844,278.1499938964844,38717.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768360018730164,1.0,0.0,0.0,3.533547163009644,3.5335705280303955,8.33134436106775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.8671875,0.0,1427.1141357421875,1895.4371337890625,0.0,3186.922119140625,0.8790181279182434,1.0,0.0,3.0,1.0,0.0
17772360,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7485435605049133,0.3260938227176666,0.2982942759990692,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8836196064949036,0.5452204942703247,0.519999623298645,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9925241470336914,0.7681500315666199,0.5372731685638428,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8286581635475159,0.4461637139320373,0.426938384771347,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6654490828514099,0.2276083528995514,1.0491831302642822,284.9131774902344,284.95001220703125,300.82183837890625,295.7655029296875,298.3266906738281,297.23065185546875,284.9132995605469,1.0,0.661442756652832,0.4034515917301178,0.4034515917301178,1.0,1.0,-3.4005515575408936,1.033768892288208,2.366782665252685,0.2630973756313324,0.839058518409729,0.839058518409729,0.0,225.68572998046875,232.0,69324.296875,0.0,3551.15625,1.0,278.1587219238281,282.9407958984375,298.78033447265625,303.3075561523437,293.1499938964844,293.1499938964844,278.45001220703125,38450.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778018951416016,1.0,0.0,0.0,3.465275287628174,3.4652979373931885,8.012513035282609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.6748046875,0.0,1354.6087646484375,1895.4371337890625,0.0,3195.9775390625,0.8662406802177429,1.0,0.0,3.0,1.0,0.0
17772420,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7461950182914734,0.325816810131073,0.2979978322982788,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8804686069488525,0.5444164872169495,0.5191744565963745,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9913358092308044,0.771632969379425,0.5395811200141907,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8262259364128113,0.4459573328495025,0.4266929924488067,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.66352379322052,0.2277244180440902,1.0497390031814575,284.98858642578125,284.95001220703125,300.7564697265625,295.7538757324219,298.30682373046875,297.2343139648437,284.9877624511719,1.0,0.6631284952163696,0.4025759994983673,0.4025759994983673,1.0,1.0,-3.4023451805114746,1.0319019556045532,2.370443105697632,0.2607747614383697,0.910860002040863,0.910860002040863,0.0,228.4608764648437,235.0,68765.75,0.0,3571.55322265625,1.0,278.4409484863281,283.0383605957031,298.7393798828125,303.15362548828125,293.1499938964844,293.1499938964844,278.1499938964844,33756.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716945052146912,1.0,0.0,0.0,3.5756053924560547,3.5756282806396484,8.530853392585414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.267578125,0.0,1435.5205078125,1895.4371337890625,0.0,3138.705322265625,0.8868318200111389,1.0,0.0,3.0,1.0,0.0
17772480,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7461950182914734,0.325816810131073,0.2979978322982788,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8804686069488525,0.5444164872169495,0.5191744565963745,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9913358092308044,0.771632969379425,0.5395811200141907,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8262259364128113,0.4459573328495025,0.4266929924488067,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.66352379322052,0.2277244180440902,1.0497390031814575,284.98858642578125,284.95001220703125,300.7564697265625,295.7538757324219,298.30682373046875,297.2343139648437,284.9877624511719,1.0,0.6631284952163696,0.4025759994983673,0.4025759994983673,1.0,1.0,-3.4023451805114746,1.0319019556045532,2.370443105697632,0.2607747614383697,0.910860002040863,0.910860002040863,0.0,228.4608764648437,235.0,68765.75,0.0,3571.55322265625,1.0,278.4409484863281,283.0383605957031,298.7393798828125,303.15362548828125,293.1499938964844,293.1499938964844,278.1499938964844,33756.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716945052146912,1.0,0.0,0.0,3.5756053924560547,3.5756282806396484,8.530853392585414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.267578125,0.0,1435.5205078125,1895.4371337890625,0.0,3138.705322265625,0.8868318200111389,1.0,0.0,3.0,1.0,0.0
17772540,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7431439161300659,0.324786901473999,0.2973522543907165,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8765461444854736,0.5427955985069275,0.5179651975631714,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.989352822303772,0.7738022804260254,0.5413484573364258,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.823128342628479,0.4450763463973999,0.4261541664600372,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6610593795776367,0.2274854779243469,1.0497575998306274,284.9136657714844,284.95001220703125,300.6903381347656,295.740478515625,298.2793273925781,297.2274169921875,284.913330078125,1.0,0.6647384166717529,0.4017004370689392,0.4017004370689392,1.0,1.0,-3.401620864868164,1.0291447639465332,2.37247633934021,0.2582917213439941,0.8367283940315247,0.8367283940315247,0.0,231.78273010253903,238.0,69140.2265625,0.0,3589.134765625,1.0,278.1589660644531,282.94537353515625,298.75555419921875,303.2712097167969,293.1499938964844,293.1499938964844,278.45001220703125,38310.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87807297706604,1.0,0.0,0.0,3.453282117843628,3.4533047676086426,7.957148113746371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.6337890625,0.0,1341.484375,1895.4371337890625,0.0,3198.5185546875,0.8636971116065979,1.0,0.0,3.0,1.0,0.0
17772600,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7431439161300659,0.324786901473999,0.2973522543907165,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8765461444854736,0.5427955985069275,0.5179651975631714,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.989352822303772,0.7738022804260254,0.5413484573364258,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.823128342628479,0.4450763463973999,0.4261541664600372,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6610593795776367,0.2274854779243469,1.0497575998306274,284.9136657714844,284.95001220703125,300.6903381347656,295.740478515625,298.2793273925781,297.2274169921875,284.913330078125,1.0,0.6647384166717529,0.4017004370689392,0.4017004370689392,1.0,1.0,-3.401620864868164,1.0291447639465332,2.37247633934021,0.2582917213439941,0.8367283940315247,0.8367283940315247,0.0,231.78273010253903,238.0,69140.2265625,0.0,3589.134765625,1.0,278.1589660644531,282.94537353515625,298.75555419921875,303.2712097167969,293.1499938964844,293.1499938964844,278.45001220703125,38310.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87807297706604,1.0,0.0,0.0,3.453282117843628,3.4533047676086426,7.957148113746371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.6337890625,0.0,1341.484375,1895.4371337890625,0.0,3198.5185546875,0.8636971116065979,1.0,0.0,3.0,1.0,0.0
17772660,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7409231066703796,0.3244844377040863,0.2970392405986786,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8735500574111938,0.5419646501541138,0.5171219706535339,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9881964325904846,0.7772090435028076,0.5436111688613892,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8207955360412598,0.4448547065258026,0.4258996844291687,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6592540144920349,0.2275948375463485,1.0502976179122925,284.9876403808594,284.95001220703125,300.62353515625,295.7252197265625,298.2592163085937,297.2309875488281,284.9868469238281,1.0,0.6663897633552551,0.4008640944957733,0.4008640944957733,1.0,1.0,-3.4032886028289795,1.0273312330245972,2.375957489013672,0.2560586929321289,0.9071891903877258,0.9071891903877258,0.0,234.5352783203125,241.0,68566.6015625,0.0,3609.12548828125,1.0,278.4408569335937,283.0421447753906,298.7112121582031,303.1134948730469,293.1499938964844,293.1499938964844,278.1499938964844,33781.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720830082893372,1.0,0.0,0.0,3.562157392501831,3.562180280685425,8.46680450194981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.7578125,0.0,1421.4146728515625,1895.4371337890625,0.0,3142.349365234375,0.8838253617286682,1.0,0.0,3.0,1.0,0.0
17772720,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7409231066703796,0.3244844377040863,0.2970392405986786,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8735500574111938,0.5419646501541138,0.5171219706535339,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9881964325904846,0.7772090435028076,0.5436111688613892,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8207955360412598,0.4448547065258026,0.4258996844291687,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6592540144920349,0.2275948375463485,1.0502976179122925,284.9876403808594,284.95001220703125,300.62353515625,295.7252197265625,298.2592163085937,297.2309875488281,284.9868469238281,1.0,0.6663897633552551,0.4008640944957733,0.4008640944957733,1.0,1.0,-3.4032886028289795,1.0273312330245972,2.375957489013672,0.2560586929321289,0.9071891903877258,0.9071891903877258,0.0,234.5352783203125,241.0,68566.6015625,0.0,3609.12548828125,1.0,278.4408569335937,283.0421447753906,298.7112121582031,303.1134948730469,293.1499938964844,293.1499938964844,278.1499938964844,33781.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720830082893372,1.0,0.0,0.0,3.562157392501831,3.562180280685425,8.46680450194981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.7578125,0.0,1421.4146728515625,1895.4371337890625,0.0,3142.349365234375,0.8838253617286682,1.0,0.0,3.0,1.0,0.0
17772780,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7380170822143555,0.3234403431415558,0.2963780760765075,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8698076605796814,0.5403298735618591,0.5158961415290833,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9862301349639891,0.7793077230453491,0.5453281402587891,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8177928328514099,0.4439699053764343,0.4253537654876709,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6569249629974365,0.2273518443107605,1.0502909421920776,284.9137268066406,284.95001220703125,300.5560913085937,295.7079772949219,298.23162841796875,297.2242126464844,284.91357421875,1.0,0.6679694056510925,0.4000277519226074,0.4000277519226074,1.0,1.0,-3.402426242828369,1.0246305465698242,2.377795696258545,0.2536669671535492,0.8338346481323242,0.8338346481323242,0.0,237.8431396484375,244.0,68917.4765625,0.0,3626.291015625,1.0,278.1590576171875,282.9502868652344,298.7236022949219,303.2259826660156,293.1499938964844,293.1499938964844,278.45001220703125,38344.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878563642501831,1.0,0.0,0.0,3.4384357929229736,3.438458204269409,7.888875757089409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.1630859375,0.0,1326.8099365234375,1895.4371337890625,0.0,3203.1181640625,0.8604409694671631,1.0,0.0,3.0,1.0,0.0
17772840,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7380170822143555,0.3234403431415558,0.2963780760765075,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8698076605796814,0.5403298735618591,0.5158961415290833,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9862301349639891,0.7793077230453491,0.5453281402587891,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8177928328514099,0.4439699053764343,0.4253537654876709,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6569249629974365,0.2273518443107605,1.0502909421920776,284.9137268066406,284.95001220703125,300.5560913085937,295.7079772949219,298.23162841796875,297.2242126464844,284.91357421875,1.0,0.6679694056510925,0.4000277519226074,0.4000277519226074,1.0,1.0,-3.402426242828369,1.0246305465698242,2.377795696258545,0.2536669671535492,0.8338346481323242,0.8338346481323242,0.0,237.8431396484375,244.0,68917.4765625,0.0,3626.291015625,1.0,278.1590576171875,282.9502868652344,298.7236022949219,303.2259826660156,293.1499938964844,293.1499938964844,278.45001220703125,38344.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878563642501831,1.0,0.0,0.0,3.4384357929229736,3.438458204269409,7.888875757089409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.1630859375,0.0,1326.8099365234375,1895.4371337890625,0.0,3203.1181640625,0.8604409694671631,1.0,0.0,3.0,1.0,0.0
