time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.736743152141571,0.3232576847076416,0.2961018979549408,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8681407570838928,0.5398744940757751,0.5153347253799438,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9854410886764526,0.7809740304946899,0.546297013759613,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8164464831352234,0.44382244348526,0.4251106381416321,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6558839082717896,0.227373257279396,1.0502439737319946,285.0121459960937,284.95001220703125,300.5220947265625,295.6985778808594,298.2212829589844,297.2256774902344,285.011474609375,1.0,0.6687302589416504,0.3996095955371856,0.3996095955371856,1.0,1.0,-3.4022295475006104,1.0233664512634275,2.3788630962371826,0.2523991763591766,0.904235064983368,0.904235064983368,0.0,239.34503173828125,244.0,68212.28125,0.0,3634.55859375,1.0,278.3965759277344,283.0643005371094,298.6723022460937,303.0105895996094,293.1499938964844,293.1499938964844,278.45001220703125,33809.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736077547073364,1.0,0.0,0.0,3.490916013717652,3.490938186645508,8.131526669785671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.0849609375,0.0,1347.602783203125,1895.4371337890625,0.0,3156.650634765625,0.8697509169578552,1.0,0.0,3.0,1.0,0.0
17772960,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7358828783035278,0.3231151401996612,0.2960425913333893,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8669325113296509,0.53947514295578,0.5150285959243774,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.985077977180481,0.7826405167579651,0.5475349426269531,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.815506637096405,0.4437396824359894,0.4250891208648681,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6552088856697083,0.2274539023637771,1.0507959127426147,284.9862365722656,284.95001220703125,300.48797607421875,295.6886291503906,298.2113037109375,297.22772216796875,284.9851379394531,1.0,0.6695924997329712,0.3992027044296264,0.3992027044296264,1.0,1.0,-3.403916120529175,1.0227794647216797,2.381136655807495,0.2514397799968719,0.903093159198761,0.903093159198761,0.0,240.59637451171875,247.0,68337.359375,0.0,3645.88134765625,1.0,278.4414367675781,283.0452880859375,298.67449951171875,303.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,33686.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726248741149902,1.0,0.0,0.0,3.548347234725952,3.548369884490967,8.401281093028956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.2998046875,0.0,1406.160888671875,1895.4371337890625,0.0,3147.43212890625,0.8808400630950928,1.0,0.0,3.0,1.0,0.0
17773020,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7330990433692932,0.3220559060573578,0.2953693866729736,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8633620738983154,0.5378255248069763,0.5137900710105896,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9831275343894958,0.784662663936615,0.5492033958435059,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8125603795051575,0.4428546726703644,0.4245434999465942,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6530048251152039,0.227206140756607,1.0507694482803345,284.9140319824219,284.95001220703125,300.4192810058594,295.6671142578125,298.18359375,297.2209777832031,284.9137878417969,1.0,0.6711471080780029,0.3983889520168304,0.3983889520168304,1.0,1.0,-3.402941942214966,1.020098090171814,2.3828439712524414,0.2490983605384826,0.8308830857276917,0.8308830857276917,0.0,243.894271850586,250.0,68670.125,0.0,3662.71435546875,1.0,278.15924072265625,282.95526123046875,298.68328857421875,303.17059326171875,293.1499938964844,293.1499938964844,278.45001220703125,38344.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792457580566406,1.0,0.0,0.0,3.422734260559082,3.4227566719055176,7.816992138032219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.7080078125,0.0,1311.166015625,1895.4371337890625,0.0,3209.511962890625,0.8569685816764832,1.0,0.0,3.0,1.0,0.0
17773080,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7330990433692932,0.3220559060573578,0.2953693866729736,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8633620738983154,0.5378255248069763,0.5137900710105896,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9831275343894958,0.784662663936615,0.5492033958435059,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8125603795051575,0.4428546726703644,0.4245434999465942,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6530048251152039,0.227206140756607,1.0507694482803345,284.9140319824219,284.95001220703125,300.4192810058594,295.6671142578125,298.18359375,297.2209777832031,284.9137878417969,1.0,0.6711471080780029,0.3983889520168304,0.3983889520168304,1.0,1.0,-3.402941942214966,1.020098090171814,2.3828439712524414,0.2490983605384826,0.8308830857276917,0.8308830857276917,0.0,243.894271850586,250.0,68670.125,0.0,3662.71435546875,1.0,278.15924072265625,282.95526123046875,298.68328857421875,303.17059326171875,293.1499938964844,293.1499938964844,278.45001220703125,38344.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792457580566406,1.0,0.0,0.0,3.422734260559082,3.4227566719055176,7.816992138032219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.7080078125,0.0,1311.166015625,1895.4371337890625,0.0,3209.511962890625,0.8569685816764832,1.0,0.0,3.0,1.0,0.0
17773140,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7314493060112,0.3218088448047638,0.2950525879859924,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8611757159233093,0.5371725559234619,0.5130580067634583,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9821725487709044,0.7871881723403931,0.5507871508598328,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8107543587684631,0.4426828920841217,0.4242880046367645,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6516878008842468,0.227274090051651,1.0509767532348633,284.994140625,284.95001220703125,300.3666687011719,295.64923095703125,298.168212890625,297.223876953125,284.9922180175781,1.0,0.6723338961601257,0.397770494222641,0.397770494222641,1.0,1.0,-3.403520345687866,1.018521428108215,2.3849987983703613,0.2473370432853698,0.8984047174453735,0.8984047174453735,0.0,246.031494140625,250.0,68053.5234375,0.0,3676.543701171875,1.0,278.4283142089844,283.05474853515625,298.6271057128906,302.98114013671875,293.1499938964844,293.1499938964844,278.45001220703125,33398.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873400866985321,1.0,0.0,0.0,3.5158987045288086,3.515920877456665,8.248329095295048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.166015625,0.0,1370.28125,1895.4371337890625,0.0,3154.7099609375,0.8733230233192444,1.0,0.0,3.0,1.0,0.0
17773200,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7310428619384766,0.3217031955718994,0.2950182855129242,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8606119751930237,0.5369420051574707,0.5129059553146362,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9819871783256532,0.7879068851470947,0.5513601303100586,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.810300350189209,0.4426161646842956,0.4242792427539825,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.651378870010376,0.2272992432117462,1.0512559413909912,284.9855041503906,284.95001220703125,300.3500061035156,295.643310546875,298.1630249023437,297.2243347167969,284.9848022460937,1.0,0.6727468371391296,0.3975751996040344,0.3975751996040344,1.0,1.0,-3.4043116569519043,1.018230438232422,2.3860812187194824,0.2468908429145813,0.8989008665084839,0.8989008665084839,0.0,246.6449737548828,253.0,68083.4609375,0.0,3682.0185546875,1.0,278.4405822753906,283.0496520996094,298.6302795410156,303.0033569335937,293.1499938964844,293.1499938964844,278.75,33842.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734572529792786,1.0,0.0,0.0,3.530961275100708,3.530983686447144,8.319154858327238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.27734375,0.0,1389.10595703125,1895.4371337890625,0.0,3155.239013671875,0.8768812417984009,1.0,0.0,3.0,1.0,0.0
17773260,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7291749119758606,0.3213070034980774,0.2948095202445984,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8580905199050903,0.5360647439956665,0.5122278928756714,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9810033440589904,0.7910853624343872,0.553667426109314,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8082245588302612,0.4423986077308655,0.4242143332958221,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.649944007396698,0.2273708432912826,1.0522676706314087,285.0279846191406,284.95001220703125,300.2800598144531,295.617919921875,298.1419982910156,297.22711181640625,285.024658203125,1.0,0.6745100617408752,0.3967775702476501,0.3967775702476501,1.0,1.0,-3.4071602821350098,1.0169057846069336,2.390254259109497,0.2449917793273925,0.9858408570289612,0.9858408570289612,0.0,249.39663696289065,256.0,67792.5859375,0.0,3704.91162109375,1.0,278.74224853515625,283.1148376464844,298.6130065917969,302.9534606933594,293.1499938964844,293.1499938964844,278.45001220703125,31587.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870359480381012,1.0,0.0,0.0,3.709959745407105,3.709983587265015,9.18399564397987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.0751953125,0.0,1567.3446044921875,1895.4371337890625,0.0,3126.1826171875,0.9154210686683656,1.0,0.0,3.0,1.0,0.0
17773320,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7291749119758606,0.3213070034980774,0.2948095202445984,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8580905199050903,0.5360647439956665,0.5122278928756714,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9810033440589904,0.7910853624343872,0.553667426109314,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8082245588302612,0.4423986077308655,0.4242143332958221,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.649944007396698,0.2273708432912826,1.0522676706314087,285.0279846191406,284.95001220703125,300.2800598144531,295.617919921875,298.1419982910156,297.22711181640625,285.024658203125,1.0,0.6745100617408752,0.3967775702476501,0.3967775702476501,1.0,1.0,-3.4071602821350098,1.0169057846069336,2.390254259109497,0.2449917793273925,0.9858408570289612,0.9858408570289612,0.0,249.39663696289065,256.0,67792.5859375,0.0,3704.91162109375,1.0,278.74224853515625,283.1148376464844,298.6130065917969,302.9534606933594,293.1499938964844,293.1499938964844,278.45001220703125,31587.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870359480381012,1.0,0.0,0.0,3.709959745407105,3.709983587265015,9.18399564397987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.0751953125,0.0,1567.3446044921875,1895.4371337890625,0.0,3126.1826171875,0.9154210686683656,1.0,0.0,3.0,1.0,0.0
17773380,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7262098789215088,0.3197732269763946,0.2938977777957916,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8544930815696716,0.5340057611465454,0.5108224749565125,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9785940647125244,0.7918628454208374,0.55469810962677,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8049721121788025,0.4410671591758728,0.4234475791454315,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6475017666816711,0.2266663759946823,1.0509048700332642,284.88104248046875,284.95001220703125,300.2198181152344,295.5956726074219,298.1126708984375,297.2137756347656,284.88348388671875,1.0,0.6756866574287415,0.3960978090763092,0.3960978090763092,1.0,1.0,-3.403066396713257,1.013524889945984,2.3895413875579834,0.242736279964447,0.8701930642127991,0.8701930642127991,0.0,252.77638244628903,256.0,68445.6171875,0.0,3714.654541015625,1.0,278.4623107910156,282.95849609375,298.6321105957031,303.1168212890625,293.1499938964844,293.1499938964844,278.45001220703125,38406.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797325491905212,1.0,0.0,0.0,3.6357533931732178,3.635777711868286,8.820275070320349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.8115234375,0.0,1535.3101806640625,1895.4371337890625,0.0,3214.07421875,0.9035482406616212,1.0,0.0,3.0,1.0,0.0
17773440,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7255858182907104,0.3195139169692993,0.2936650514602661,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8537589907646179,0.5336489081382751,0.5104877948760986,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.978057324886322,0.7920351028442383,0.5547943115234375,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.804283618927002,0.4408260583877563,0.4232297241687774,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6469694375991821,0.2265170812606811,1.0503612756729126,284.8885192871094,284.95001220703125,300.2093200683594,295.5917358398437,298.1077575683594,297.21173095703125,284.8900451660156,1.0,0.6758280396461487,0.3959799408912658,0.3959799408912658,1.0,1.0,-3.401583433151245,1.012675166130066,2.3889081478118896,0.2422200143337249,0.8689660429954529,0.8689660429954529,0.0,253.4169158935547,259.0,68364.4453125,0.0,3714.7900390625,1.0,278.4576721191406,282.9651184082031,298.6209716796875,303.0908508300781,293.1499938964844,293.1499938964844,278.75,38291.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799251914024353,1.0,0.0,0.0,3.623177289962769,3.623201608657837,8.759362231103296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.1484375,0.0,1520.5477294921875,1895.4371337890625,0.0,3215.879638671875,0.9009922742843628,1.0,0.0,3.0,1.0,0.0
17773500,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.723798394203186,0.3189494013786316,0.2930290997028351,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8516361713409424,0.5327808260917664,0.509520947933197,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9766271710395812,0.7931533455848694,0.5553441047668457,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8022947311401367,0.4402898550033569,0.4226169884204864,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6454094648361206,0.2261490672826767,1.048686146736145,285.00054931640625,284.95001220703125,300.1736755371094,295.5783996582031,298.0941772460937,297.20916748046875,285.0011901855469,1.0,0.6763033270835876,0.3955810964107513,0.3955810964107513,1.0,1.0,-3.397559404373169,1.0101455450057983,2.387413740158081,0.2405385822057724,0.942573070526123,0.942573070526123,0.0,255.30715942382807,259.0,67446.96875,0.0,3716.0439453125,1.0,278.7010192871094,283.0942687988281,298.5583190917969,302.8534851074219,293.1499938964844,293.1499938964844,278.75,34217.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751967549324036,1.0,0.0,0.0,3.665090560913086,3.665114402770996,8.963192499322759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.873046875,0.0,1536.6273193359375,1895.4371337890625,0.0,3171.5517578125,0.9088119864463806,1.0,0.0,3.0,1.0,0.0
17773560,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7225496768951416,0.3184907734394073,0.2926749587059021,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8500995635986328,0.5320387482643127,0.5088788866996765,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.975813925266266,0.7943631410598755,0.5562518239021301,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8008802533149719,0.4398699998855591,0.4222722947597503,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6442810893058777,0.2258491963148117,1.0475938320159912,284.9826354980469,284.95001220703125,300.13787841796875,295.5648498535156,298.08184814453125,297.2082214355469,284.981201171875,1.0,0.6768422722816467,0.3952318727970123,0.3952318727970123,1.0,1.0,-3.3957231044769287,1.0084984302520752,2.387224674224853,0.2392981201410293,0.9448659420013428,0.9448659420013428,0.0,256.7938232421875,262.0,67476.078125,0.0,3720.23388671875,1.0,278.7430114746094,283.0819091796875,298.55224609375,302.8894958496094,293.1499938964844,293.1499938964844,278.45001220703125,33887.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741213083267212,1.0,0.0,0.0,3.718057632446289,3.718081951141357,9.224132782037486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.10546875,0.0,1594.1138916015625,1895.4371337890625,0.0,3161.466552734375,0.919052243232727,1.0,0.0,3.0,1.0,0.0
17773620,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7190799117088318,0.3166836202144623,0.2914009988307953,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8460944890975952,0.5295815467834473,0.5069584250450134,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9729884266853333,0.7952119708061218,0.5571946501731873,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.797092080116272,0.4381982088088989,0.4210584759712219,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6412979364395142,0.2247397154569625,1.0440162420272827,284.8960876464844,284.95001220703125,300.0657958984375,295.5372314453125,298.0486145019531,297.19439697265625,284.8971862792969,1.0,0.6776416301727295,0.3945333659648895,0.3945333659648895,1.0,1.0,-3.387261390686035,1.003573656082153,2.383687734603882,0.2364097386598587,0.8523790836334229,0.8523790836334229,0.0,260.4481811523437,250.0,67656.3359375,0.0,3720.952880859375,1.0,278.4574279785156,282.9827880859375,298.5529479980469,302.9764709472656,293.1499938964844,293.1499938964844,278.75,39260.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807017803192139,1.0,0.0,0.0,3.5721471309661865,3.5721709728240967,8.514359137734573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.951171875,0.0,1472.1429443359375,1895.4371337890625,0.0,3223.1572265625,0.8907883167266846,1.0,0.0,3.0,1.0,0.0
17773680,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7190799117088318,0.3166836202144623,0.2914009988307953,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8460944890975952,0.5295815467834473,0.5069584250450134,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9729884266853333,0.7952119708061218,0.5571946501731873,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.797092080116272,0.4381982088088989,0.4210584759712219,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6412979364395142,0.2247397154569625,1.0440162420272827,284.8960876464844,284.95001220703125,300.0657958984375,295.5372314453125,298.0486145019531,297.19439697265625,284.8971862792969,1.0,0.6776416301727295,0.3945333659648895,0.3945333659648895,1.0,1.0,-3.387261390686035,1.003573656082153,2.383687734603882,0.2364097386598587,0.8523790836334229,0.8523790836334229,0.0,260.4481811523437,250.0,67656.3359375,0.0,3720.952880859375,1.0,278.4574279785156,282.9827880859375,298.5529479980469,302.9764709472656,293.1499938964844,293.1499938964844,278.75,39260.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807017803192139,1.0,0.0,0.0,3.5721471309661865,3.5721709728240967,8.514359137734573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.951171875,0.0,1472.1429443359375,1895.4371337890625,0.0,3223.1572265625,0.8907883167266846,1.0,0.0,3.0,1.0,0.0
17773740,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7203262448310852,0.3156759738922119,0.2901873886585235,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8477177023887634,0.5279746055603027,0.5051074028015137,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9766086935997008,0.7974825501441956,0.5584441423416138,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7989387512207031,0.43724125623703,0.4198364615440368,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6423779129981995,0.2239720076322555,1.0394065380096436,284.98406982421875,284.95001220703125,299.9930725097656,295.5089416503906,298.0238647460937,297.1928100585937,284.98297119140625,1.0,0.6741807460784912,0.3938348591327667,0.3938348591327667,1.0,1.0,-3.3780617713928223,0.9984087944030762,2.379652976989746,0.2332975566387176,0.9266974925994872,0.9266974925994872,0.0,256.4879150390625,238.0,66727.953125,0.0,3675.971923828125,1.0,278.74176025390625,283.0951538085937,298.4904479980469,302.7785949707031,293.1499938964844,293.1499938964844,278.45001220703125,34209.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736294507980347,1.0,0.0,0.0,3.664192914962769,3.664216756820679,8.958802482084138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.515625,0.0,1535.566162109375,1895.4371337890625,0.0,3156.853515625,0.9070904850959778,1.0,0.0,3.0,1.0,0.0
17773800,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7203262448310852,0.3156759738922119,0.2901873886585235,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8477177023887634,0.5279746055603027,0.5051074028015137,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9766086935997008,0.7974825501441956,0.5584441423416138,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7989387512207031,0.43724125623703,0.4198364615440368,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6423779129981995,0.2239720076322555,1.0394065380096436,284.98406982421875,284.95001220703125,299.9930725097656,295.5089416503906,298.0238647460937,297.1928100585937,284.98297119140625,1.0,0.6741807460784912,0.3938348591327667,0.3938348591327667,1.0,1.0,-3.3780617713928223,0.9984087944030762,2.379652976989746,0.2332975566387176,0.9266974925994872,0.9266974925994872,0.0,256.4879150390625,238.0,66727.953125,0.0,3675.971923828125,1.0,278.74176025390625,283.0951538085937,298.4904479980469,302.7785949707031,293.1499938964844,293.1499938964844,278.45001220703125,34209.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736294507980347,1.0,0.0,0.0,3.664192914962769,3.664216756820679,8.958802482084138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.515625,0.0,1535.566162109375,1895.4371337890625,0.0,3156.853515625,0.9070904850959778,1.0,0.0,3.0,1.0,0.0
17773860,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7233065962791443,0.3139160573482513,0.2885226905345917,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.851614236831665,0.5255240797996521,0.50274258852005,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9824517965316772,0.7982906699180603,0.5590154528617859,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.803062915802002,0.4355939328670501,0.4181950986385345,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6451566815376282,0.2228391915559768,1.033574461936951,284.9026184082031,284.95001220703125,299.9198303222656,295.4800109863281,297.9919128417969,297.1808776855469,284.9027709960937,1.0,0.6686831116676331,0.3932821154594421,0.3932821154594421,1.0,1.0,-3.364923477172852,0.9922987222671508,2.3726248741149902,0.2302636057138443,0.8412837982177734,0.8412837982177734,0.0,249.14059448242188,226.0,66804.25,0.0,3602.382080078125,1.0,278.4583435058594,283.0012512207031,298.4921875,302.8607177734375,293.1499938964844,293.1499938964844,278.75,39146.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795663714408875,1.0,0.0,0.0,3.51458740234375,3.514610767364502,8.242178637374309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.48046875,0.0,1410.341796875,1895.4371337890625,0.0,3212.5166015625,0.8779621720314026,1.0,0.0,3.0,1.0,0.0
17773920,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7233065962791443,0.3139160573482513,0.2885226905345917,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.851614236831665,0.5255240797996521,0.50274258852005,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9824517965316772,0.7982906699180603,0.5590154528617859,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.803062915802002,0.4355939328670501,0.4181950986385345,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6451566815376282,0.2228391915559768,1.033574461936951,284.9026184082031,284.95001220703125,299.9198303222656,295.4800109863281,297.9919128417969,297.1808776855469,284.9027709960937,1.0,0.6686831116676331,0.3932821154594421,0.3932821154594421,1.0,1.0,-3.364923477172852,0.9922987222671508,2.3726248741149902,0.2302636057138443,0.8412837982177734,0.8412837982177734,0.0,249.14059448242188,226.0,66804.25,0.0,3602.382080078125,1.0,278.4583435058594,283.0012512207031,298.4921875,302.8607177734375,293.1499938964844,293.1499938964844,278.75,39146.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795663714408875,1.0,0.0,0.0,3.51458740234375,3.514610767364502,8.242178637374309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.48046875,0.0,1410.341796875,1895.4371337890625,0.0,3212.5166015625,0.8779621720314026,1.0,0.0,3.0,1.0,0.0
17773980,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7283807992935181,0.3129213750362396,0.2871251702308655,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8580940365791321,0.5238763093948364,0.5006495118141174,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.990472137928009,0.8004460334777832,0.5600447654724121,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8096058368682861,0.4346304833889007,0.4167588055133819,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6498227119445801,0.2220674008131027,1.027890682220459,284.98272705078125,284.95001220703125,299.8460998535156,295.4504699707031,297.9681091308594,297.1804504394531,284.9817199707031,1.0,0.6621171832084656,0.3927294015884399,0.3927294015884399,1.0,1.0,-3.3533945083618164,0.9867680668830872,2.366626501083374,0.22726771235466,0.9113381505012512,0.9113381505012512,0.0,239.2596893310547,214.0,65865.0,0.0,3518.60595703125,1.0,278.74127197265625,283.1075134277344,298.43035888671875,302.6632995605469,293.1499938964844,293.1499938964844,278.45001220703125,34241.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87221360206604,1.0,0.0,0.0,3.606050968170166,3.606074094772339,8.676748279867752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.505859375,0.0,1471.8226318359375,1895.4371337890625,0.0,3143.57421875,0.894036054611206,1.0,0.0,3.0,1.0,0.0
17774040,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7283807992935181,0.3129213750362396,0.2871251702308655,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8580940365791321,0.5238763093948364,0.5006495118141174,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.990472137928009,0.8004460334777832,0.5600447654724121,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8096058368682861,0.4346304833889007,0.4167588055133819,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6498227119445801,0.2220674008131027,1.027890682220459,284.98272705078125,284.95001220703125,299.8460998535156,295.4504699707031,297.9681091308594,297.1804504394531,284.9817199707031,1.0,0.6621171832084656,0.3927294015884399,0.3927294015884399,1.0,1.0,-3.3533945083618164,0.9867680668830872,2.366626501083374,0.22726771235466,0.9113381505012512,0.9113381505012512,0.0,239.2596893310547,214.0,65865.0,0.0,3518.60595703125,1.0,278.74127197265625,283.1075134277344,298.43035888671875,302.6632995605469,293.1499938964844,293.1499938964844,278.45001220703125,34241.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87221360206604,1.0,0.0,0.0,3.606050968170166,3.606074094772339,8.676748279867752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.505859375,0.0,1471.8226318359375,1895.4371337890625,0.0,3143.57421875,0.894036054611206,1.0,0.0,3.0,1.0,0.0
17774100,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7312042713165283,0.3120675384998321,0.2863709926605224,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8617690801620483,0.5226641297340393,0.4995437264442444,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9945394992828368,0.8008027076721191,0.5604256987571716,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8131459951400757,0.4338358938694,0.4160067439079284,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6525142192840576,0.2215294539928436,1.0250433683395386,284.86578369140625,284.95001220703125,299.80908203125,295.4354858398437,297.9525756835937,297.1752319335937,284.86639404296875,1.0,0.6586068868637085,0.3924530148506164,0.3924530148506164,1.0,1.0,-3.3472936153411865,0.9838829636573792,2.363410711288452,0.2258399873971939,0.8242254853248596,0.8242254853248596,0.0,234.0286865234375,214.0,66343.21875,0.0,3474.471435546875,1.0,278.4996032714844,282.9808654785156,298.4613342285156,302.8458557128906,293.1499938964844,293.1499938964844,278.45001220703125,39453.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773572444915771,1.0,0.0,0.0,3.537769556045532,3.537793159484864,8.351267410944274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.5419921875,0.0,1436.896728515625,1895.4371337890625,0.0,3191.809326171875,0.8803730010986328,1.0,0.0,3.0,1.0,0.0
17774160,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7337955832481384,0.3111826777458191,0.2853636145591736,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8652581572532654,0.5214018821716309,0.4981374442577362,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9982141256332396,0.8011724352836609,0.5604494214057922,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8164198398590088,0.4329849779605865,0.414996474981308,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.655045211315155,0.2209333628416061,1.021486520767212,284.9061584472656,284.95001220703125,299.77197265625,295.4203491210937,297.9369812011719,297.16973876953125,284.90625,1.0,0.6548593640327454,0.3922487497329712,0.3922487497329712,1.0,1.0,-3.3389153480529785,0.980416774749756,2.3584985733032227,0.2242835462093353,0.8308489322662354,0.8308489322662354,0.0,228.9029541015625,202.0,65884.5390625,0.0,3425.857177734375,1.0,278.4587097167969,283.0187683105469,298.4319763183594,302.7416687011719,293.1499938964844,293.1499938964844,278.75,39191.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780084252357483,1.0,0.0,0.0,3.453419208526612,3.453442096710205,7.957780212564103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.2412109375,0.0,1347.8544921875,1895.4371337890625,0.0,3197.913330078125,0.8642469048500061,1.0,0.0,3.0,1.0,0.0
17774220,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.7397648692131042,0.3101015090942383,0.283910721540451,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8730745911598206,0.5196245908737183,0.4959481954574585,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9990000128746032,0.8043220639228821,0.5473482608795166,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8235234022140503,0.4319252967834472,0.4134933352470398,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6607326865196228,0.220088854432106,1.015539288520813,284.9745178222656,284.95001220703125,299.69744873046875,295.38970947265625,297.91680908203125,297.1745300292969,284.9743347167969,1.0,0.6466767191886902,0.391840249300003,0.391840249300003,1.0,1.0,-3.317935943603516,0.9720870852470398,2.34584903717041,0.2203985303640365,0.8910219073295593,0.8910219073295593,0.0,218.50567626953125,190.0,64817.12109375,0.0,3310.794189453125,1.0,278.74078369140625,283.1172180175781,298.3678894042969,302.53662109375,293.1499938964844,293.1499938964844,279.04998779296875,34565.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703761100769043,1.0,0.0,0.0,3.5389599800109863,3.538982629776001,8.356888088201231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.1513671875,0.0,1402.69921875,1895.4371337890625,0.0,3126.338623046875,0.8791847229003906,1.0,0.0,3.0,1.0,0.0
17774280,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.7397648692131042,0.3101015090942383,0.283910721540451,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8730745911598206,0.5196245908737183,0.4959481954574585,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9990000128746032,0.8043220639228821,0.5473482608795166,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8235234022140503,0.4319252967834472,0.4134933352470398,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6607326865196228,0.220088854432106,1.015539288520813,284.9745178222656,284.95001220703125,299.69744873046875,295.38970947265625,297.91680908203125,297.1745300292969,284.9743347167969,1.0,0.6466767191886902,0.391840249300003,0.391840249300003,1.0,1.0,-3.317935943603516,0.9720870852470398,2.34584903717041,0.2203985303640365,0.8910219073295593,0.8910219073295593,0.0,218.50567626953125,190.0,64817.12109375,0.0,3310.794189453125,1.0,278.74078369140625,283.1172180175781,298.3678894042969,302.53662109375,293.1499938964844,293.1499938964844,279.04998779296875,34565.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703761100769043,1.0,0.0,0.0,3.5389599800109863,3.538982629776001,8.356888088201231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.1513671875,0.0,1402.69921875,1895.4371337890625,0.0,3126.338623046875,0.8791847229003906,1.0,0.0,3.0,1.0,0.0
17774340,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7440224885940552,0.3092686533927917,0.2829053699970245,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8786057233810425,0.5182263255119324,0.4943607449531555,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.8096320033073425,0.535513699054718,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8285002112388611,0.4311298429965973,0.412472128868103,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6648166179656982,0.2194714993238449,1.0114805698394775,285.0223999023437,284.95001220703125,299.6346130371094,295.3635559082031,297.9081115722656,297.19097900390625,285.0186462402344,1.0,0.6386016607284546,0.3914971053600311,0.3914971053600311,1.0,1.0,-3.286395311355591,0.9602885246276855,2.3261067867279053,0.2161405682563781,0.9638731479644777,0.9638731479644777,0.0,210.8855438232422,190.0,63857.328125,0.0,3205.360107421875,1.0,279.0345458984375,283.193603515625,298.3382568359375,302.4208679199219,293.1499938964844,293.1499938964844,279.04998779296875,32001.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645766377449036,1.0,0.0,0.0,3.673237562179565,3.673261165618897,9.003084073810896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.8603515625,0.0,1529.0648193359375,1895.4371337890625,0.0,3071.93408203125,0.90757954120636,1.0,0.0,3.0,1.0,0.0
17774400,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.74508136510849,0.309067815542221,0.2827093005180359,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8799748420715332,0.5179126858711243,0.4940538704395294,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.8107144832611084,0.5327359437942505,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8297158479690552,0.430940181016922,0.4122739434242248,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6658425331115723,0.2193430513143539,1.0107115507125854,285.0068359375,284.95001220703125,299.62261962890625,295.3585510253906,297.9065856933594,297.1942443847656,285.0033569335937,1.0,0.6370517015457153,0.3914317488670349,0.3914317488670349,1.0,1.0,-3.281284809112549,0.9583526253700256,2.322932243347168,0.2153611332178115,0.9603962302207948,0.9603962302207948,0.0,209.2116851806641,178.0,63845.0625,0.0,3184.69580078125,1.0,279.04132080078125,283.1810607910156,298.3419494628906,302.43817138671875,293.1499938964844,293.1499938964844,278.75,32429.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647730350494385,1.0,0.0,0.0,3.690174818038941,3.6901986598968506,9.086302270588932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.62109375,0.0,1551.3165283203125,1895.4371337890625,0.0,3073.776611328125,0.9115169644355774,1.0,0.0,3.0,1.0,0.0
17774460,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7511153221130371,0.3070089221000671,0.2807522714138031,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8880032300949097,0.5150156021118164,0.4912608861923218,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.8167851567268372,0.5158223509788513,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8368326425552368,0.4289140105247497,0.4102735221385956,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6718410849571228,0.2180627435445785,1.004037618637085,284.8824157714844,284.95001220703125,299.5475158691406,295.3269348144531,297.8906555175781,297.2050170898437,284.8836364746094,1.0,0.6268377900123596,0.3913719356060028,0.3913719356060028,1.0,1.0,-3.244813203811645,0.9456446766853333,2.299168586730957,0.2109125256538391,0.8426498174667358,0.8426498174667358,0.0,198.9640045166016,166.0,63705.32421875,0.0,3048.302734375,1.0,278.75750732421875,283.0556640625,298.3443908691406,302.5199279785156,293.1499938964844,293.1499938964844,279.04998779296875,39636.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722072839736938,1.0,0.0,0.0,3.540837287902832,3.540860891342163,8.365757366846083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.7607421875,0.0,1441.470703125,1895.4371337890625,0.0,3143.514892578125,0.8839936852455139,1.0,0.0,3.0,1.0,0.0
17774520,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7511153221130371,0.3070089221000671,0.2807522714138031,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8880032300949097,0.5150156021118164,0.4912608861923218,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.8167851567268372,0.5158223509788513,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8368326425552368,0.4289140105247497,0.4102735221385956,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6718410849571228,0.2180627435445785,1.004037618637085,284.8824157714844,284.95001220703125,299.5475158691406,295.3269348144531,297.8906555175781,297.2050170898437,284.8836364746094,1.0,0.6268377900123596,0.3913719356060028,0.3913719356060028,1.0,1.0,-3.244813203811645,0.9456446766853333,2.299168586730957,0.2109125256538391,0.8426498174667358,0.8426498174667358,0.0,198.9640045166016,166.0,63705.32421875,0.0,3048.302734375,1.0,278.75750732421875,283.0556640625,298.3443908691406,302.5199279785156,293.1499938964844,293.1499938964844,279.04998779296875,39636.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722072839736938,1.0,0.0,0.0,3.540837287902832,3.540860891342163,8.365757366846083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.7607421875,0.0,1441.470703125,1895.4371337890625,0.0,3143.514892578125,0.8839936852455139,1.0,0.0,3.0,1.0,0.0
17774580,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7588598132133484,0.3058343827724457,0.2791529595851898,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8979095220565796,0.5130457878112793,0.488817036151886,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9990000128746032,0.8253608345985413,0.4969334006309509,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8455984592437744,0.4276369512081146,0.4085068106651306,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.6792497634887695,0.2171797752380371,0.9977485537528992,284.96563720703125,284.95001220703125,299.4722595214844,295.2948913574219,297.8871459960937,297.2331848144531,284.96441650390625,1.0,0.6160584688186646,0.3913120925426483,0.3913120925426483,1.0,1.0,-3.207549571990967,0.9326837062835692,2.274865865707397,0.2062545120716095,0.90317964553833,0.90317964553833,0.0,188.00982666015625,169.0,62371.08984375,0.0,2909.175537109375,1.0,279.0414123535156,283.16876220703125,298.26904296875,302.28594970703125,293.1499938964844,293.1499938964844,278.75,34859.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634677529335022,1.0,0.0,0.0,3.612119913101196,3.612143278121948,8.705978871148545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.927734375,0.0,1482.9842529296875,1895.4371337890625,0.0,3061.531494140625,0.8957322239875793,1.0,0.0,3.0,1.0,0.0
17774640,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7588598132133484,0.3058343827724457,0.2791529595851898,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8979095220565796,0.5130457878112793,0.488817036151886,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9990000128746032,0.8253608345985413,0.4969334006309509,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8455984592437744,0.4276369512081146,0.4085068106651306,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.6792497634887695,0.2171797752380371,0.9977485537528992,284.96563720703125,284.95001220703125,299.4722595214844,295.2948913574219,297.8871459960937,297.2331848144531,284.96441650390625,1.0,0.6160584688186646,0.3913120925426483,0.3913120925426483,1.0,1.0,-3.207549571990967,0.9326837062835692,2.274865865707397,0.2062545120716095,0.90317964553833,0.90317964553833,0.0,188.00982666015625,169.0,62371.08984375,0.0,2909.175537109375,1.0,279.0414123535156,283.16876220703125,298.26904296875,302.28594970703125,293.1499938964844,293.1499938964844,278.75,34859.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634677529335022,1.0,0.0,0.0,3.612119913101196,3.612143278121948,8.705978871148545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.927734375,0.0,1482.9842529296875,1895.4371337890625,0.0,3061.531494140625,0.8957322239875793,1.0,0.0,3.0,1.0,0.0
17774700,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7613497972488403,0.3049506247043609,0.2784235179424286,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.901075005531311,0.5117427110671997,0.4876782298088074,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9990000128746032,0.8293472528457642,0.4907247126102447,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8484809398651123,0.4267407059669494,0.407717227935791,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.6816614866256714,0.2166391015052795,0.9951598048210144,284.8516540527344,284.95001220703125,299.4345397949219,295.2787170410156,297.8827209472656,297.24334716796875,284.8526916503906,1.0,0.6125974655151367,0.3912822008132934,0.3912822008132934,1.0,1.0,-3.193763256072998,0.9278692603111268,2.2658941745758057,0.2043835669755935,0.8127834796905518,0.8127834796905518,0.0,184.41842651367188,169.0,62655.08984375,0.0,2860.97314453125,1.0,278.7996826171875,283.048583984375,298.29901123046875,302.4500732421875,293.1499938964844,293.1499938964844,278.75,40499.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680543303489685,1.0,0.0,0.0,3.5224251747131348,3.522448778152466,8.278980203613173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.7001953125,0.0,1428.2987060546875,1895.4371337890625,0.0,3104.558837890625,0.8776106238365173,1.0,0.0,3.0,1.0,0.0
