time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7624621987342834,0.304074078798294,0.2775211632251739,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.902591586112976,0.5104371905326843,0.4863291978836059,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.8329541087150574,0.4869779646396637,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.849923312664032,0.4258233904838562,0.4067473113536834,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6828028559684753,0.2160675525665283,0.9922168254852296,284.9005432128906,284.95001220703125,299.3968200683594,295.262451171875,297.87677001953125,297.2507629394531,284.90118408203125,1.0,0.6098855137825012,0.3914087414741516,0.3914087414741516,1.0,1.0,-3.1818418502807617,0.9240925908088684,2.257749319076538,0.2032288312911987,0.8219558596611023,0.8219558596611023,0.0,182.122802734375,172.0,62143.55078125,0.0,2823.986572265625,1.0,278.7589416503906,283.09600830078125,298.2676696777344,302.3370666503906,293.1499938964844,293.1499938964844,279.04998779296875,39839.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680095672607422,1.0,0.0,0.0,3.424365758895874,3.4243881702423096,7.824445447113249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.896484375,0.0,1323.2843017578125,1895.4371337890625,0.0,3104.138427734375,0.8587638139724731,1.0,0.0,3.0,1.0,0.0
17774820,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7637596726417542,0.3029831051826477,0.2763484120368957,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.904257595539093,0.5085943341255188,0.4843665063381195,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.840194046497345,0.4824383854866028,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8516079783439636,0.4246673882007599,0.4054360687732696,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6840269565582275,0.2152812629938125,0.9879258871078492,284.9804992675781,284.95001220703125,299.32135009765625,295.2296447753906,297.868408203125,297.27020263671875,284.979736328125,1.0,0.6064083576202393,0.3916618824005127,0.3916618824005127,1.0,1.0,-3.165867567062378,0.919293999671936,2.2465736865997314,0.2019052654504776,0.8901764750480652,0.8901764750480652,0.0,179.2967071533203,175.0,61257.32421875,0.0,2776.169677734375,1.0,279.04052734375,283.20025634765625,298.2030944824219,302.1389465332031,293.1499938964844,293.1499938964844,279.3500061035156,34307.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591836094856262,1.0,0.0,0.0,3.5198214054107666,3.519843816757202,8.266744657703384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3564453125,0.0,1380.89111328125,1895.4371337890625,0.0,3021.34814453125,0.8747547268867493,1.0,0.0,3.0,1.0,0.0
17774880,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7637596726417542,0.3029831051826477,0.2763484120368957,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.904257595539093,0.5085943341255188,0.4843665063381195,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.840194046497345,0.4824383854866028,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8516079783439636,0.4246673882007599,0.4054360687732696,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6840269565582275,0.2152812629938125,0.9879258871078492,284.9804992675781,284.95001220703125,299.32135009765625,295.2296447753906,297.868408203125,297.27020263671875,284.979736328125,1.0,0.6064083576202393,0.3916618824005127,0.3916618824005127,1.0,1.0,-3.165867567062378,0.919293999671936,2.2465736865997314,0.2019052654504776,0.8901764750480652,0.8901764750480652,0.0,179.2967071533203,175.0,61257.32421875,0.0,2776.169677734375,1.0,279.04052734375,283.20025634765625,298.2030944824219,302.1389465332031,293.1499938964844,293.1499938964844,279.3500061035156,34307.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591836094856262,1.0,0.0,0.0,3.5198214054107666,3.519843816757202,8.266744657703384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3564453125,0.0,1380.89111328125,1895.4371337890625,0.0,3021.34814453125,0.8747547268867493,1.0,0.0,3.0,1.0,0.0
17774940,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7634007930755615,0.3019082844257355,0.2753846645355224,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9038273692131042,0.5068346858024597,0.4827035367488861,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.846481204032898,0.4814375936985016,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8515064716339111,0.4236407279968261,0.4044458270072937,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6837169528007507,0.2145632356405258,0.9846221208572388,285.0298767089844,284.95001220703125,299.2458190917969,295.196533203125,297.8554077148437,297.2828063964844,285.0266418457031,1.0,0.6047977209091187,0.3919149935245514,0.3919149935245514,1.0,1.0,-3.1563384532928467,0.916704535484314,2.2396340370178223,0.2014234513044357,0.9811123609542848,0.9811123609542848,0.0,178.4283905029297,178.0,60744.48046875,0.0,2752.251953125,1.0,279.3412170410156,283.2725830078125,298.1821594238281,302.0697021484375,293.1499938964844,293.1499938964844,279.04998779296875,31648.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539063930511475,1.0,0.0,0.0,3.697169065475464,3.697192907333374,9.120778940996388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.0791015625,0.0,1553.30029296875,1895.4371337890625,0.0,2971.87158203125,0.9126543998718262,1.0,0.0,3.0,1.0,0.0
17775000,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7634007930755615,0.3019082844257355,0.2753846645355224,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9038273692131042,0.5068346858024597,0.4827035367488861,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.846481204032898,0.4814375936985016,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8515064716339111,0.4236407279968261,0.4044458270072937,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6837169528007507,0.2145632356405258,0.9846221208572388,285.0298767089844,284.95001220703125,299.2458190917969,295.196533203125,297.8554077148437,297.2828063964844,285.0266418457031,1.0,0.6047977209091187,0.3919149935245514,0.3919149935245514,1.0,1.0,-3.1563384532928467,0.916704535484314,2.2396340370178223,0.2014234513044357,0.9811123609542848,0.9811123609542848,0.0,178.4283905029297,178.0,60744.48046875,0.0,2752.251953125,1.0,279.3412170410156,283.2725830078125,298.1821594238281,302.0697021484375,293.1499938964844,293.1499938964844,279.04998779296875,31648.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539063930511475,1.0,0.0,0.0,3.697169065475464,3.697192907333374,9.120778940996388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.0791015625,0.0,1553.30029296875,1895.4371337890625,0.0,2971.87158203125,0.9126543998718262,1.0,0.0,3.0,1.0,0.0
17775060,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7619337439537048,0.300599068403244,0.2745154500007629,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9021450281143188,0.5050422549247742,0.4813777804374695,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9990000128746032,0.848720133304596,0.4827146828174591,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8501986265182495,0.4223985970020294,0.4035919904708862,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6824208498001099,0.2137645930051803,0.9819848537445068,284.863525390625,284.95001220703125,299.2006225585937,295.17657470703125,297.8370361328125,297.27593994140625,284.863037109375,1.0,0.6043662428855896,0.3918702900409698,0.3918702900409698,1.0,1.0,-3.151041030883789,0.9147794246673584,2.2362616062164307,0.2007486224174499,0.8660338521003723,0.8660338521003723,0.0,178.81678771972656,178.0,61537.9765625,0.0,2743.6923828125,1.0,279.08184814453125,283.0969543457031,298.22119140625,302.2755432128906,293.1499938964844,293.1499938964844,279.04998779296875,37570.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623918294906616,1.0,0.0,0.0,3.6638762950897217,3.66390061378479,8.95725406735437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.095703125,0.0,1560.45849609375,1895.4371337890625,0.0,3051.43896484375,0.9075269103050232,1.0,0.0,3.0,1.0,0.0
17775120,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7602566480636597,0.2996459901332855,0.2736757099628448,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.900249183177948,0.503734290599823,0.4801735281944275,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.8498684763908386,0.4844639599323272,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8486305475234985,0.4214496314525604,0.4027365744113922,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.680897057056427,0.2131175547838211,0.9793680310249328,284.8851623535156,284.95001220703125,299.1703491210937,295.16314697265625,297.82305908203125,297.2688903808594,284.8874816894531,1.0,0.604165256023407,0.3918403387069702,0.3918403387069702,1.0,1.0,-3.146512508392334,0.9131335616111756,2.2333788871765137,0.2001375555992126,0.8598912358283997,0.8598912358283997,0.0,179.46066284179688,181.0,61190.69140625,0.0,2738.06982421875,1.0,279.0571594238281,283.1219482421875,298.1930847167969,302.19805908203125,293.1499938964844,293.1499938964844,279.3500061035156,38827.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639967441558838,1.0,0.0,0.0,3.595142126083374,3.595166206359864,8.624331258033635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.9814453125,0.0,1493.827880859375,1895.4371337890625,0.0,3066.494140625,0.8952848315238953,1.0,0.0,3.0,1.0,0.0
17775180,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7568076848983765,0.2981545329093933,0.2722143232822418,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8961425423622131,0.5014662146568298,0.4778813123703003,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,0.8536160588264465,0.4886089265346527,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8452755212783813,0.4199447929859161,0.4011825919151306,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6774678230285645,0.2118975520133972,0.9737961292266846,284.98583984375,284.95001220703125,299.094970703125,295.1295166015625,297.7982482910156,297.265380859375,284.9845275878906,1.0,0.6041091680526733,0.3917657136917114,0.3917657136917114,1.0,1.0,-3.1384098529815674,0.9101349711418152,2.2282748222351074,0.1989209502935409,0.9407886266708374,0.9407886266708374,0.0,181.1028747558593,184.0,60306.50390625,0.0,2730.6708984375,1.0,279.3419494628906,283.2425842285156,298.1130676269531,301.98883056640625,293.1499938964844,293.1499938964844,279.04998779296875,33845.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570011258125305,1.0,0.0,0.0,3.6963212490081774,3.696345329284668,9.11659640223661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.0244140625,0.0,1568.9886474609375,1895.4371337890625,0.0,3000.883056640625,0.9140662550926208,1.0,0.0,3.0,1.0,0.0
17775240,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7568076848983765,0.2981545329093933,0.2722143232822418,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8961425423622131,0.5014662146568298,0.4778813123703003,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,0.8536160588264465,0.4886089265346527,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8452755212783813,0.4199447929859161,0.4011825919151306,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6774678230285645,0.2118975520133972,0.9737961292266846,284.98583984375,284.95001220703125,299.094970703125,295.1295166015625,297.7982482910156,297.265380859375,284.9845275878906,1.0,0.6041091680526733,0.3917657136917114,0.3917657136917114,1.0,1.0,-3.1384098529815674,0.9101349711418152,2.2282748222351074,0.1989209502935409,0.9407886266708374,0.9407886266708374,0.0,181.1028747558593,184.0,60306.50390625,0.0,2730.6708984375,1.0,279.3419494628906,283.2425842285156,298.1130676269531,301.98883056640625,293.1499938964844,293.1499938964844,279.04998779296875,33845.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570011258125305,1.0,0.0,0.0,3.6963212490081774,3.696345329284668,9.11659640223661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.0244140625,0.0,1568.9886474609375,1895.4371337890625,0.0,3000.883056640625,0.9140662550926208,1.0,0.0,3.0,1.0,0.0
17775300,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7549278736114502,0.2970703542232513,0.2714859545230865,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8938931822776794,0.4999755918979645,0.4767575562000274,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9990000128746032,0.8547613024711609,0.4910391867160797,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.843452513217926,0.4189112782478332,0.4004496335983276,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6756148338317871,0.2111307084560394,0.9710974097251892,284.85546875,284.95001220703125,299.05731201171875,295.11260986328125,297.7812805175781,297.2572021484375,284.85333251953125,1.0,0.6042635440826416,0.391728401184082,0.391728401184082,1.0,1.0,-3.134981870651245,0.9088467359542848,2.226135015487671,0.1984505951404571,0.8446033596992493,0.8446033596992493,0.0,182.1318817138672,184.0,60961.88671875,0.0,2729.33203125,1.0,279.0968322753906,283.0997314453125,298.14569091796875,302.1764221191406,293.1499938964844,293.1499938964844,279.04998779296875,38739.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630203008651733,1.0,0.0,0.0,3.64309024810791,3.6431145668029785,8.855909072735813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.58203125,0.0,1545.9517822265625,1895.4371337890625,0.0,3057.334228515625,0.9033330082893372,1.0,0.0,3.0,1.0,0.0
17775360,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7524838447570801,0.2959067523479461,0.270482450723648,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.891023576259613,0.498379647731781,0.4753062427043915,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.8556188941001892,0.4941513836383819,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8410910367965698,0.417770504951477,0.3994336724281311,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6732497215270996,0.2102662771940231,0.9675941467285156,284.89306640625,284.95001220703125,299.0197448730469,295.0956726074219,297.762939453125,297.2470703125,284.89471435546875,1.0,0.6044231057167053,0.39167520403862,0.39167520403862,1.0,1.0,-3.1303396224975586,0.9071000218391418,2.223239660263061,0.1977742463350296,0.8435790538787842,0.8435790538787842,0.0,183.44618225097656,187.0,60473.453125,0.0,2727.099365234375,1.0,279.0578308105469,283.1405944824219,298.1134948730469,302.0720520019531,293.1499938964844,293.1499938964844,279.3500061035156,39668.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642998337745667,1.0,0.0,0.0,3.5386006832122803,3.538624286651612,8.355191312148236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.900390625,0.0,1439.33642578125,1895.4371337890625,0.0,3069.33740234375,0.8835341334342957,1.0,0.0,3.0,1.0,0.0
17775420,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7485638856887817,0.2943916022777557,0.2690663933753967,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8862341642379761,0.4961035251617431,0.4730800092220306,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.8583376407623291,0.4996342658996582,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8372124433517456,0.4162991046905517,0.3979738652706146,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6692073941230774,0.2089412808418274,0.9617043733596802,284.9886779785156,284.95001220703125,298.9447021484375,295.0616760253906,297.73638916015625,297.2408447265625,284.98748779296875,1.0,0.604970395565033,0.3915688097476959,0.3915688097476959,1.0,1.0,-3.1237118244171143,0.9045227766036988,2.219189167022705,0.196666732430458,0.9240870475769044,0.9240870475769044,0.0,185.8451385498047,190.0,59614.9140625,0.0,2726.705322265625,1.0,279.3415222167969,283.2566833496094,298.0395202636719,301.8692626953125,293.1499938964844,293.1499938964844,279.04998779296875,33954.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561782240867615,1.0,0.0,0.0,3.6401422023773193,3.6401658058166495,8.841582257446134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.494140625,0.0,1506.966796875,1895.4371337890625,0.0,2993.16748046875,0.9015315771102904,1.0,0.0,3.0,1.0,0.0
17775480,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7485638856887817,0.2943916022777557,0.2690663933753967,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8862341642379761,0.4961035251617431,0.4730800092220306,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.8583376407623291,0.4996342658996582,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8372124433517456,0.4162991046905517,0.3979738652706146,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6692073941230774,0.2089412808418274,0.9617043733596802,284.9886779785156,284.95001220703125,298.9447021484375,295.0616760253906,297.73638916015625,297.2408447265625,284.98748779296875,1.0,0.604970395565033,0.3915688097476959,0.3915688097476959,1.0,1.0,-3.1237118244171143,0.9045227766036988,2.219189167022705,0.196666732430458,0.9240870475769044,0.9240870475769044,0.0,185.8451385498047,190.0,59614.9140625,0.0,2726.705322265625,1.0,279.3415222167969,283.2566833496094,298.0395202636719,301.8692626953125,293.1499938964844,293.1499938964844,279.04998779296875,33954.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561782240867615,1.0,0.0,0.0,3.6401422023773193,3.6401658058166495,8.841582257446134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.494140625,0.0,1506.966796875,1895.4371337890625,0.0,2993.16748046875,0.9015315771102904,1.0,0.0,3.0,1.0,0.0
17775540,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7443779706954956,0.2922595143318176,0.2674562633037567,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8811867833137512,0.4931986927986145,0.4706974923610687,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.8592844605445862,0.5055033564567566,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8331232666969299,0.4142748415470123,0.39638751745224,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6650368571281433,0.2073484063148498,0.9557090401649476,284.8985290527344,284.95001220703125,298.8759460449219,295.0302734375,297.7025146484375,297.22186279296875,284.9003295898437,1.0,0.6055859923362732,0.3914709389209747,0.3914709389209747,1.0,1.0,-3.116857051849365,0.9018843173980712,2.214972734451294,0.1956512928009033,0.8357577323913574,0.8357577323913574,0.0,188.46157836914065,190.0,59799.015625,0.0,2727.002197265625,1.0,279.06121826171875,283.1571960449219,298.049560546875,301.9685974121094,293.1499938964844,293.1499938964844,279.04998779296875,39715.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632391691207886,1.0,0.0,0.0,3.488271474838257,3.4882946014404297,8.119211543089477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.6611328125,0.0,1387.138916015625,1895.4371337890625,0.0,3059.3876953125,0.8727783560752869,1.0,0.0,3.0,1.0,0.0
17775600,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7439813613891602,0.2920879423618316,0.2672967910766601,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8807104825973511,0.4929586350917816,0.4704654216766357,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.859367311000824,0.5060567855834961,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8327339887619019,0.4141071140766144,0.3962264955043793,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6646403670310974,0.2072092443704605,0.955111801624298,284.90191650390625,284.95001220703125,298.8699645996094,295.0275573730469,297.69976806640625,297.2204284667969,284.90264892578125,1.0,0.6056352853775024,0.3914624154567718,0.3914624154567718,1.0,1.0,-3.116139888763428,0.9016135334968568,2.214526414871216,0.1955414563417434,0.8353656530380249,0.8353656530380249,0.0,188.706771850586,193.0,59771.53515625,0.0,2726.88134765625,1.0,279.0585327148437,283.1593933105469,298.0432434082031,301.9552001953125,293.1499938964844,293.1499938964844,279.3500061035156,39375.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631607294082642,1.0,0.0,0.0,3.4832465648651123,3.483269453048706,8.095836392385536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.9033203125,0.0,1379.5455322265625,1895.4371337890625,0.0,3058.651611328125,0.8713301420211792,1.0,0.0,3.0,1.0,0.0
17775660,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7399181127548218,0.2904605865478515,0.2658124268054962,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8756921291351318,0.4905499815940857,0.4681540131568908,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.8611185550689697,0.5121166110038757,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8286762237548828,0.4125456511974334,0.3947207033634186,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6603999733924866,0.2057581692934036,0.948777437210083,284.9883728027344,284.95001220703125,298.7955322265625,294.99334716796875,297.6716003417969,297.2116394042969,284.9871826171875,1.0,0.606367826461792,0.3913830816745758,0.3913830816745758,1.0,1.0,-3.1094324588775635,0.8990795016288757,2.210353136062622,0.1945046782493591,0.9116662740707396,0.9116662740707396,0.0,191.45767211914065,196.0,58942.109375,0.0,2728.17822265625,1.0,279.341064453125,283.2675476074219,297.9708251953125,301.7572937011719,293.1499938964844,293.1499938964844,279.04998779296875,33889.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550267219543457,1.0,0.0,0.0,3.588705539703369,3.588728666305542,8.593478355578554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.849609375,0.0,1450.5162353515625,1895.4371337890625,0.0,2982.372802734375,0.8898892402648926,1.0,0.0,3.0,1.0,0.0
17775720,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7399181127548218,0.2904605865478515,0.2658124268054962,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8756921291351318,0.4905499815940857,0.4681540131568908,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.8611185550689697,0.5121166110038757,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8286762237548828,0.4125456511974334,0.3947207033634186,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6603999733924866,0.2057581692934036,0.948777437210083,284.9883728027344,284.95001220703125,298.7955322265625,294.99334716796875,297.6716003417969,297.2116394042969,284.9871826171875,1.0,0.606367826461792,0.3913830816745758,0.3913830816745758,1.0,1.0,-3.1094324588775635,0.8990795016288757,2.210353136062622,0.1945046782493591,0.9116662740707396,0.9116662740707396,0.0,191.45767211914065,196.0,58942.109375,0.0,2728.17822265625,1.0,279.341064453125,283.2675476074219,297.9708251953125,301.7572937011719,293.1499938964844,293.1499938964844,279.04998779296875,33889.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550267219543457,1.0,0.0,0.0,3.588705539703369,3.588728666305542,8.593478355578554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.849609375,0.0,1450.5162353515625,1895.4371337890625,0.0,2982.372802734375,0.8898892402648926,1.0,0.0,3.0,1.0,0.0
17775780,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.735317587852478,0.2880739271640777,0.2639665603637695,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8701159954071045,0.4872961938381195,0.4654344320297241,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.8612014055252075,0.5188794136047363,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8241186141967773,0.4102725088596344,0.3928974866867065,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6557767987251282,0.203911542892456,0.9416842460632324,284.90533447265625,284.95001220703125,298.72149658203125,294.9590759277344,297.6342468261719,297.18975830078125,284.9056701660156,1.0,0.6071025133132935,0.3913037478923797,0.3913037478923797,1.0,1.0,-3.101358890533448,0.8960701823234558,2.2052886486053467,0.1933918297290802,0.8270353674888611,0.8270353674888611,0.0,194.55191040039065,199.0,59069.19140625,0.0,2728.563720703125,1.0,279.0589599609375,283.1737976074219,297.97467041015625,301.8417053222656,293.1499938964844,293.1499938964844,279.3500061035156,39261.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619994521141052,1.0,0.0,0.0,3.4312081336975098,3.4312305450439453,7.855745707274764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.8974609375,0.0,1326.0421142578125,1895.4371337890625,0.0,3047.7587890625,0.8597744107246399,1.0,0.0,3.0,1.0,0.0
17775840,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.735317587852478,0.2880739271640777,0.2639665603637695,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8701159954071045,0.4872961938381195,0.4654344320297241,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.8612014055252075,0.5188794136047363,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8241186141967773,0.4102725088596344,0.3928974866867065,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6557767987251282,0.203911542892456,0.9416842460632324,284.90533447265625,284.95001220703125,298.72149658203125,294.9590759277344,297.6342468261719,297.18975830078125,284.9056701660156,1.0,0.6071025133132935,0.3913037478923797,0.3913037478923797,1.0,1.0,-3.101358890533448,0.8960701823234558,2.2052886486053467,0.1933918297290802,0.8270353674888611,0.8270353674888611,0.0,194.55191040039065,199.0,59069.19140625,0.0,2728.563720703125,1.0,279.0589599609375,283.1737976074219,297.97467041015625,301.8417053222656,293.1499938964844,293.1499938964844,279.3500061035156,39261.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619994521141052,1.0,0.0,0.0,3.4312081336975098,3.4312305450439453,7.855745707274764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.8974609375,0.0,1326.0421142578125,1895.4371337890625,0.0,3047.7587890625,0.8597744107246399,1.0,0.0,3.0,1.0,0.0
17775900,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7331078052520752,0.2871842682361603,0.2630780041217804,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8674232363700867,0.4859915673732757,0.4640967547893524,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.8616054058074951,0.5221972465515137,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8218908309936523,0.4094015657901764,0.3919900953769684,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6535038948059082,0.2030982822179794,0.9379914402961732,285.008544921875,284.95001220703125,298.68463134765625,294.94195556640625,297.6192932128906,297.1839294433594,285.0093688964844,1.0,0.6074437499046326,0.3912640511989593,0.3912640511989593,1.0,1.0,-3.0971381664276123,0.8945052027702332,2.2026329040527344,0.1927604377269745,0.898027777671814,0.898027777671814,0.0,196.0731964111328,199.0,58246.03125,0.0,2728.25390625,1.0,279.29595947265625,283.29364013671875,297.9075622558594,301.61212158203125,293.1499938964844,293.1499938964844,279.3500061035156,34287.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558182716369629,1.0,0.0,0.0,3.4782187938690186,3.478240966796875,8.072482273746573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.3671875,0.0,1338.1099853515625,1895.4371337890625,0.0,2989.793212890625,0.8674609661102295,1.0,0.0,3.0,1.0,0.0
17775960,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7312546372413635,0.2863414883613586,0.2623983323574066,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8651193976402283,0.4847505092620849,0.463007390499115,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.8620209097862244,0.5251420140266418,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8199966549873352,0.4086025655269623,0.3913038969039917,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6515427231788635,0.2023369520902633,0.9348457455635072,284.9860534667969,284.95001220703125,298.6479187011719,294.9248352050781,297.6051330566406,297.17919921875,284.984375,1.0,0.607835054397583,0.3912442326545715,0.3912442326545715,1.0,1.0,-3.0939440727233887,0.8933439254760742,2.2006001472473145,0.1923233270645141,0.8991868495941162,0.8991868495941162,0.0,197.4560546875,202.0,58253.09765625,0.0,2729.23876953125,1.0,279.3412170410156,283.2763977050781,297.9012756347656,301.64422607421875,293.1499938964844,293.1499938964844,279.04998779296875,33776.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537693023681641,1.0,0.0,0.0,3.539145946502685,3.5391685962677,8.357766887456819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.033203125,0.0,1397.1668701171875,1895.4371337890625,0.0,2970.586669921875,0.8787935972213745,1.0,0.0,3.0,1.0,0.0
17776020,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7267155051231384,0.2838878035545349,0.260490208864212,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8596954345703125,0.4813987910747528,0.4601920545101166,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.8611268401145935,0.5319594740867615,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8154033422470093,0.4062382876873016,0.3893972337245941,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6470298767089844,0.2003896087408065,0.9272910952568054,284.907470703125,284.95001220703125,298.5747985839844,294.890625,297.56744384765625,297.1564025878906,284.9075622558594,1.0,0.6085260510444641,0.3912045359611511,0.3912045359611511,1.0,1.0,-3.085091114044189,0.8901717066764832,2.1949195861816406,0.1912199258804321,0.8181346654891968,0.8181346654891968,0.0,200.6350860595703,205.0,58339.34375,0.0,2728.49951171875,1.0,279.0594482421875,283.18768310546875,297.9057312011719,301.7263488769531,293.1499938964844,293.1499938964844,279.3500061035156,39205.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606759905815125,1.0,0.0,0.0,3.378012657165528,3.378034830093384,7.614052606186306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.06640625,0.0,1273.293701171875,1895.4371337890625,0.0,3035.34521484375,0.8480575084686279,1.0,0.0,3.0,1.0,0.0
17776080,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7267155051231384,0.2838878035545349,0.260490208864212,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8596954345703125,0.4813987910747528,0.4601920545101166,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.8611268401145935,0.5319594740867615,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8154033422470093,0.4062382876873016,0.3893972337245941,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6470298767089844,0.2003896087408065,0.9272910952568054,284.907470703125,284.95001220703125,298.5747985839844,294.890625,297.56744384765625,297.1564025878906,284.9075622558594,1.0,0.6085260510444641,0.3912045359611511,0.3912045359611511,1.0,1.0,-3.085091114044189,0.8901717066764832,2.1949195861816406,0.1912199258804321,0.8181346654891968,0.8181346654891968,0.0,200.6350860595703,205.0,58339.34375,0.0,2728.49951171875,1.0,279.0594482421875,283.18768310546875,297.9057312011719,301.7263488769531,293.1499938964844,293.1499938964844,279.3500061035156,39205.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606759905815125,1.0,0.0,0.0,3.378012657165528,3.378034830093384,7.614052606186306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.06640625,0.0,1273.293701171875,1895.4371337890625,0.0,3035.34521484375,0.8480575084686279,1.0,0.0,3.0,1.0,0.0
17776140,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226608991622925,0.2820597887039184,0.2588538527488708,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8548539876937866,0.4787219166755676,0.4576632082462311,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.8608478307723999,0.5382380485534668,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8111766576766968,0.4044230282306671,0.3876920640468597,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6429110169410706,0.1987047791481018,0.9200137257575988,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.53717041015625,297.1437072753906,284.98162841796875,1.0,0.6091902852058411,0.3911648392677307,0.3911648392677307,1.0,1.0,-3.0768301486968994,0.8872085809707642,2.189621686935425,0.1901070028543472,0.8858593702316284,0.8858593702316284,0.0,203.5955352783203,208.0,57529.95703125,0.0,2727.77197265625,1.0,279.3401794433594,283.2860412597656,297.8329772949219,301.53009033203125,293.1499938964844,293.1499938964844,279.6499938964844,33963.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523662686347961,1.0,0.0,0.0,3.4851131439208984,3.485135316848755,8.104515814011393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.712890625,0.0,1342.796142578125,1895.4371337890625,0.0,2957.438720703125,0.866704523563385,1.0,0.0,3.0,1.0,0.0
17776200,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226608991622925,0.2820597887039184,0.2588538527488708,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8548539876937866,0.4787219166755676,0.4576632082462311,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.8608478307723999,0.5382380485534668,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8111766576766968,0.4044230282306671,0.3876920640468597,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6429110169410706,0.1987047791481018,0.9200137257575988,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.53717041015625,297.1437072753906,284.98162841796875,1.0,0.6091902852058411,0.3911648392677307,0.3911648392677307,1.0,1.0,-3.0768301486968994,0.8872085809707642,2.189621686935425,0.1901070028543472,0.8858593702316284,0.8858593702316284,0.0,203.5955352783203,208.0,57529.95703125,0.0,2727.77197265625,1.0,279.3401794433594,283.2860412597656,297.8329772949219,301.53009033203125,293.1499938964844,293.1499938964844,279.6499938964844,33963.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523662686347961,1.0,0.0,0.0,3.4851131439208984,3.485135316848755,8.104515814011393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.712890625,0.0,1342.796142578125,1895.4371337890625,0.0,2957.438720703125,0.866704523563385,1.0,0.0,3.0,1.0,0.0
17776260,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7189324498176575,0.2803291380405426,0.2574182748794555,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8504694104194641,0.4761762320995331,0.4553892910480499,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.8604785799980164,0.5441288352012634,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8072433471679688,0.4027439653873443,0.3862255811691284,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6392030715942383,0.1971295475959777,0.9134785532951356,285.0303955078125,284.95001220703125,298.43035888671875,294.82244873046875,297.5084228515625,297.1327819824219,285.0269470214844,1.0,0.6099449992179871,0.3911701142787933,0.3911701142787933,1.0,1.0,-3.069832563400269,0.884796679019928,2.1850357055664062,0.1892926841974258,0.9762962460517884,0.9762962460517884,0.0,206.44088745117188,196.0,56991.55859375,0.0,2728.912353515625,1.0,279.64093017578125,283.3564453125,297.8074951171875,301.45562744140625,293.1499938964844,293.1499938964844,279.3500061035156,31411.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468257784843445,1.0,0.0,0.0,3.670633316040039,3.670656681060791,8.990322726276645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.51953125,0.0,1521.7205810546875,1895.4371337890625,0.0,2905.5498046875,0.9064900875091552,1.0,0.0,3.0,1.0,0.0
17776320,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7189324498176575,0.2803291380405426,0.2574182748794555,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8504694104194641,0.4761762320995331,0.4553892910480499,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.8604785799980164,0.5441288352012634,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8072433471679688,0.4027439653873443,0.3862255811691284,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6392030715942383,0.1971295475959777,0.9134785532951356,285.0303955078125,284.95001220703125,298.43035888671875,294.82244873046875,297.5084228515625,297.1327819824219,285.0269470214844,1.0,0.6099449992179871,0.3911701142787933,0.3911701142787933,1.0,1.0,-3.069832563400269,0.884796679019928,2.1850357055664062,0.1892926841974258,0.9762962460517884,0.9762962460517884,0.0,206.44088745117188,196.0,56991.55859375,0.0,2728.912353515625,1.0,279.64093017578125,283.3564453125,297.8074951171875,301.45562744140625,293.1499938964844,293.1499938964844,279.3500061035156,31411.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468257784843445,1.0,0.0,0.0,3.670633316040039,3.670656681060791,8.990322726276645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.51953125,0.0,1521.7205810546875,1895.4371337890625,0.0,2905.5498046875,0.9064900875091552,1.0,0.0,3.0,1.0,0.0
17776380,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7176483273506165,0.2774893343448639,0.2550904750823974,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8494219183921814,0.4723531007766723,0.4520763754844665,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.8585628271102905,0.5422413945198059,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8064971566200256,0.399933248758316,0.3838330507278442,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6378436088562012,0.1949243694543838,0.9042426347732544,284.87677001953125,284.95001220703125,298.3591003417969,294.7886047363281,297.4700622558594,297.1085510253906,284.8786315917969,1.0,0.6056070923805237,0.3911753594875335,0.3911753594875335,1.0,1.0,-3.046828508377075,0.8768287301063538,2.169999837875366,0.1868042051792144,0.846337616443634,0.846337616443634,0.0,204.5315856933593,184.0,57192.33984375,0.0,2673.9814453125,1.0,279.357421875,283.2017822265625,297.8193664550781,301.5730285644531,293.1499938964844,293.1499938964844,279.6499938964844,39344.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573800921440125,1.0,0.0,0.0,3.5530080795288086,3.5530319213867188,8.423366466558946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.201171875,0.0,1452.2724609375,1895.4371337890625,0.0,3004.436279296875,0.8861862421035767,1.0,0.0,3.0,1.0,0.0
17776440,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7176483273506165,0.2774893343448639,0.2550904750823974,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8494219183921814,0.4723531007766723,0.4520763754844665,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.8585628271102905,0.5422413945198059,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8064971566200256,0.399933248758316,0.3838330507278442,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6378436088562012,0.1949243694543838,0.9042426347732544,284.87677001953125,284.95001220703125,298.3591003417969,294.7886047363281,297.4700622558594,297.1085510253906,284.8786315917969,1.0,0.6056070923805237,0.3911753594875335,0.3911753594875335,1.0,1.0,-3.046828508377075,0.8768287301063538,2.169999837875366,0.1868042051792144,0.846337616443634,0.846337616443634,0.0,204.5315856933593,184.0,57192.33984375,0.0,2673.9814453125,1.0,279.357421875,283.2017822265625,297.8193664550781,301.5730285644531,293.1499938964844,293.1499938964844,279.6499938964844,39344.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573800921440125,1.0,0.0,0.0,3.5530080795288086,3.5530319213867188,8.423366466558946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.201171875,0.0,1452.2724609375,1895.4371337890625,0.0,3004.436279296875,0.8861862421035767,1.0,0.0,3.0,1.0,0.0
17776500,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7179958820343018,0.276411771774292,0.2538522481918335,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8500922918319702,0.470786452293396,0.4503032863140106,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9990000128746032,0.8588913679122925,0.5387926697731018,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8072867393493652,0.3987964987754822,0.3824990391731262,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6379565596580505,0.193932220339775,0.8989924192428589,284.990234375,284.95001220703125,298.3237609863281,294.771728515625,297.45758056640625,297.10577392578125,284.99151611328125,1.0,0.6022059321403503,0.3911779820919037,0.3911779820919037,1.0,1.0,-3.031148195266724,0.8714025020599365,2.159745693206787,0.1849043518304824,0.9166207909584044,0.9166207909584044,0.0,202.0809631347656,184.0,56126.83984375,0.0,2631.016357421875,1.0,279.59912109375,283.33404541015625,297.7417907714844,301.32183837890625,293.1499938964844,293.1499938964844,279.6499938964844,34744.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511060476303101,1.0,0.0,0.0,3.586050510406494,3.586073875427246,8.580767598687089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.923828125,0.0,1453.9493408203125,1895.4371337890625,0.0,2945.63134765625,0.8917651772499084,1.0,0.0,3.0,1.0,0.0
