time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776560,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7193273305892944,0.2754736840724945,0.2528905272483825,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8518468737602234,0.4693769216537475,0.4488489627838135,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9990000128746032,0.8599265217781067,0.5336334705352783,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8091296553611755,0.3978029191493988,0.3814330995082855,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.6388654112815857,0.1930446773767471,0.8943755626678467,284.9695739746094,284.95001220703125,298.2886047363281,294.75494384765625,297.4487609863281,297.1080322265625,284.9674377441406,1.0,0.5982707142829895,0.3913018405437469,0.3913018405437469,1.0,1.0,-3.015211820602417,0.866183340549469,2.1490285396575928,0.1832750588655471,0.9134953618049622,0.9134953618049622,0.0,198.7392578125,187.0,55915.18359375,0.0,2583.3681640625,1.0,279.6422119140625,283.3203430175781,297.7290954589844,301.3338317871094,293.1499938964844,293.1499938964844,279.3500061035156,34350.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484667539596558,1.0,0.0,0.0,3.634775638580322,3.634799003601074,8.815530918582226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.302734375,0.0,1504.007080078125,1895.4371337890625,0.0,2920.911865234375,0.9005595445632935,1.0,0.0,3.0,1.0,0.0
17776620,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7187443971633911,0.2729441523551941,0.2506883144378662,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8515491485595703,0.4658198952674866,0.4455967247486114,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.8608851432800293,0.5303398966789246,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.80909264087677,0.3951633274555206,0.3790265917778015,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6380109786987305,0.1909798085689544,0.8851262331008911,284.8915405273437,284.95001220703125,298.2188720703125,294.7215270996094,297.42498779296875,297.1033020019531,284.89239501953125,1.0,0.5940157175064087,0.3915495872497558,0.3915495872497558,1.0,1.0,-2.990673065185547,0.8583245277404785,2.1323485374450684,0.1807888597249984,0.819364070892334,0.819364070892334,0.0,196.0507049560547,190.0,55697.61328125,0.0,2523.41650390625,1.0,279.3588256835937,283.2389221191406,297.7295227050781,301.38592529296875,293.1499938964844,293.1499938964844,279.6499938964844,40327.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853981614112854,1.0,0.0,0.0,3.430202007293701,3.430224895477295,7.851139685044473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.47216796875,0.0,1332.53466796875,1895.4371337890625,0.0,2972.57666015625,0.8605597019195557,1.0,0.0,3.0,1.0,0.0
17776680,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7187443971633911,0.2729441523551941,0.2506883144378662,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8515491485595703,0.4658198952674866,0.4455967247486114,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.8608851432800293,0.5303398966789246,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.80909264087677,0.3951633274555206,0.3790265917778015,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6380109786987305,0.1909798085689544,0.8851262331008911,284.8915405273437,284.95001220703125,298.2188720703125,294.7215270996094,297.42498779296875,297.1033020019531,284.89239501953125,1.0,0.5940157175064087,0.3915495872497558,0.3915495872497558,1.0,1.0,-2.990673065185547,0.8583245277404785,2.1323485374450684,0.1807888597249984,0.819364070892334,0.819364070892334,0.0,196.0507049560547,190.0,55697.61328125,0.0,2523.41650390625,1.0,279.3588256835937,283.2389221191406,297.7295227050781,301.38592529296875,293.1499938964844,293.1499938964844,279.6499938964844,40327.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853981614112854,1.0,0.0,0.0,3.430202007293701,3.430224895477295,7.851139685044473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.47216796875,0.0,1332.53466796875,1895.4371337890625,0.0,2972.57666015625,0.8605597019195557,1.0,0.0,3.0,1.0,0.0
17776740,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7172028422355652,0.271145224571228,0.2489295750856399,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8499345779418945,0.4630769789218902,0.4428428113460541,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.8622715473175049,0.5301714539527893,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8077572584152222,0.3932137787342071,0.377032458782196,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6362252235412598,0.1892811059951782,0.8770571947097778,284.9801330566406,284.95001220703125,298.1499938964844,294.6884155273437,297.4066772460937,297.10565185546875,284.9790954589844,1.0,0.5914897918701172,0.3917973339557647,0.3917973339557647,1.0,1.0,-2.972941637039185,0.8528133034706116,2.1201283931732178,0.1791752427816391,0.8907166719436646,0.8907166719436646,0.0,195.26739501953125,193.0,54703.09765625,0.0,2486.501220703125,1.0,279.6405639648437,283.3507385253906,297.6547241210937,301.1741943359375,293.1499938964844,293.1499938964844,279.95001220703125,34302.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434011340141296,1.0,0.0,0.0,3.524230718612671,3.524253368377685,8.287470336654224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.39208984375,0.0,1385.4302978515625,1895.4371337890625,0.0,2873.508056640625,0.8757400512695312,1.0,0.0,3.0,1.0,0.0
17776800,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7172028422355652,0.271145224571228,0.2489295750856399,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8499345779418945,0.4630769789218902,0.4428428113460541,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.8622715473175049,0.5301714539527893,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8077572584152222,0.3932137787342071,0.377032458782196,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6362252235412598,0.1892811059951782,0.8770571947097778,284.9801330566406,284.95001220703125,298.1499938964844,294.6884155273437,297.4066772460937,297.10565185546875,284.9790954589844,1.0,0.5914897918701172,0.3917973339557647,0.3917973339557647,1.0,1.0,-2.972941637039185,0.8528133034706116,2.1201283931732178,0.1791752427816391,0.8907166719436646,0.8907166719436646,0.0,195.26739501953125,193.0,54703.09765625,0.0,2486.501220703125,1.0,279.6405639648437,283.3507385253906,297.6547241210937,301.1741943359375,293.1499938964844,293.1499938964844,279.95001220703125,34302.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434011340141296,1.0,0.0,0.0,3.524230718612671,3.524253368377685,8.287470336654224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.39208984375,0.0,1385.4302978515625,1895.4371337890625,0.0,2873.508056640625,0.8757400512695312,1.0,0.0,3.0,1.0,0.0
17776860,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7150630950927734,0.2694603502750397,0.2474507987499237,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.847562849521637,0.460500031709671,0.4404471814632416,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.8631043434143066,0.5319112539291382,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8056688904762268,0.3914416134357452,0.3753846883773803,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6339882016181946,0.1877228021621704,0.8701614737510681,285.0384826660156,284.95001220703125,298.0812683105469,294.6547546386719,297.3871459960937,297.1058654785156,285.03497314453125,1.0,0.5902226567268372,0.3922451436519623,0.3922451436519623,1.0,1.0,-2.9601025581359863,0.8494957089424133,2.1106069087982178,0.1787129491567611,0.9901812076568604,0.9901812076568604,0.0,195.67364501953125,196.0,54048.42578125,0.0,2464.911376953125,1.0,279.9412841796875,283.4311218261719,297.63214111328125,301.0943603515625,293.1499938964844,293.1499938964844,279.6499938964844,31431.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361817598342896,1.0,0.0,0.0,3.70641827583313,3.706441879272461,9.166470249510894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.0146484375,0.0,1562.1358642578125,1895.4371337890625,0.0,2806.06298828125,0.9146518707275392,1.0,0.0,3.0,1.0,0.0
17776920,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7150630950927734,0.2694603502750397,0.2474507987499237,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.847562849521637,0.460500031709671,0.4404471814632416,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.8631043434143066,0.5319112539291382,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8056688904762268,0.3914416134357452,0.3753846883773803,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6339882016181946,0.1877228021621704,0.8701614737510681,285.0384826660156,284.95001220703125,298.0812683105469,294.6547546386719,297.3871459960937,297.1058654785156,285.03497314453125,1.0,0.5902226567268372,0.3922451436519623,0.3922451436519623,1.0,1.0,-2.9601025581359863,0.8494957089424133,2.1106069087982178,0.1787129491567611,0.9901812076568604,0.9901812076568604,0.0,195.67364501953125,196.0,54048.42578125,0.0,2464.911376953125,1.0,279.9412841796875,283.4311218261719,297.63214111328125,301.0943603515625,293.1499938964844,293.1499938964844,279.6499938964844,31431.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361817598342896,1.0,0.0,0.0,3.70641827583313,3.706441879272461,9.166470249510894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.0146484375,0.0,1562.1358642578125,1895.4371337890625,0.0,2806.06298828125,0.9146518707275392,1.0,0.0,3.0,1.0,0.0
17776980,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.711009681224823,0.2666465044021606,0.245290920138359,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8433513641357422,0.4566346108913421,0.4372444748878479,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.8608552813529968,0.5363604426383972,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8016621470451355,0.3885377943515777,0.3730495572090149,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6304013729095459,0.1855451613664627,0.8617058396339417,284.8753967285156,284.95001220703125,298.01202392578125,294.619873046875,297.3517761230469,297.08416748046875,284.8778381347656,1.0,0.5895721912384033,0.3926929533481598,0.3926929533481598,1.0,1.0,-2.946038722991944,0.8457503914833069,2.100288391113281,0.1781864762306213,0.8570987582206726,0.8570987582206726,0.0,197.4631805419922,199.0,54477.1484375,0.0,2448.18359375,1.0,279.6568298339844,283.2657775878906,297.6529541015625,301.229248046875,293.1499938964844,293.1499938964844,279.95001220703125,39186.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472743034362793,1.0,0.0,0.0,3.604339361190796,3.604363441467285,8.668513942211575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.7509765625,0.0,1506.50439453125,1895.4371337890625,0.0,2909.747802734375,0.8972151279449463,1.0,0.0,3.0,1.0,0.0
17777040,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.711009681224823,0.2666465044021606,0.245290920138359,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8433513641357422,0.4566346108913421,0.4372444748878479,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.8608552813529968,0.5363604426383972,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8016621470451355,0.3885377943515777,0.3730495572090149,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6304013729095459,0.1855451613664627,0.8617058396339417,284.8753967285156,284.95001220703125,298.01202392578125,294.619873046875,297.3517761230469,297.08416748046875,284.8778381347656,1.0,0.5895721912384033,0.3926929533481598,0.3926929533481598,1.0,1.0,-2.946038722991944,0.8457503914833069,2.100288391113281,0.1781864762306213,0.8570987582206726,0.8570987582206726,0.0,197.4631805419922,199.0,54477.1484375,0.0,2448.18359375,1.0,279.6568298339844,283.2657775878906,297.6529541015625,301.229248046875,293.1499938964844,293.1499938964844,279.95001220703125,39186.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472743034362793,1.0,0.0,0.0,3.604339361190796,3.604363441467285,8.668513942211575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.7509765625,0.0,1506.50439453125,1895.4371337890625,0.0,2909.747802734375,0.8972151279449463,1.0,0.0,3.0,1.0,0.0
17777100,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7086508870124817,0.2655346691608429,0.2441490143537521,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8409819006919861,0.4550041854381561,0.4355418682098388,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.8599587082862854,0.5390434861183167,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7993510961532593,0.3873246610164642,0.371771365404129,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6283404231071472,0.1845261305570602,0.8569948673248291,284.99969482421875,284.95001220703125,297.9772644042969,294.6019897460937,297.3366394042969,297.07684326171875,285.00225830078125,1.0,0.5893486738204956,0.3929168581962585,0.3929168581962585,1.0,1.0,-2.938642263412476,0.8437500596046448,2.094892263412476,0.1778055429458618,0.9356877207756042,0.9356877207756042,0.0,198.5906982421875,199.0,53522.734375,0.0,2440.371337890625,1.0,279.9003601074219,283.4070739746094,297.5735168457031,300.9849853515625,293.1499938964844,293.1499938964844,279.95001220703125,34509.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411057591438293,1.0,0.0,0.0,3.640455722808838,3.640479326248169,8.843105092637416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.2900390625,0.0,1511.45458984375,1895.4371337890625,0.0,2852.04833984375,0.9038070440292358,1.0,0.0,3.0,1.0,0.0
17777160,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7067105174064636,0.2645708620548248,0.2433081865310669,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8390029668807983,0.4535435736179352,0.4341885149478912,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.859173595905304,0.541402280330658,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7974360585212708,0.3862709701061249,0.3707965910434723,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6265577673912048,0.1835974752902984,0.8529635667800903,284.98736572265625,284.95001220703125,297.9424133300781,294.5838623046875,297.3229675292969,297.07177734375,284.9853820800781,1.0,0.5892582535743713,0.3930627405643463,0.3930627405643463,1.0,1.0,-2.932821035385132,0.8421075940132141,2.0907132625579834,0.1774443089962005,0.9430067539215088,0.9430067539215088,0.0,199.61502075195312,187.0,53481.2421875,0.0,2434.926025390625,1.0,279.9426574707031,283.3968505859375,297.56103515625,301.0059814453125,293.1499938964844,293.1499938964844,279.6499938964844,33734.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388288617134094,1.0,0.0,0.0,3.702333211898804,3.702357292175293,9.146275488092216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.421875,0.0,1574.9803466796875,1895.4371337890625,0.0,2830.77490234375,0.9153761267662048,1.0,0.0,3.0,1.0,0.0
17777220,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7057166695594788,0.2618169486522674,0.2409702390432357,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8383858799934387,0.4496830403804779,0.4307309687137604,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.8565322756767273,0.5383501052856445,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7970522046089172,0.3833463490009308,0.3681891858577728,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.625349760055542,0.1813059747219085,0.8429481983184814,284.8789367675781,284.95001220703125,297.8725891113281,294.54693603515625,297.2890319824219,297.0527038574219,284.8812561035156,1.0,0.5841960310935974,0.3933544754981994,0.3933544754981994,1.0,1.0,-2.90703558921814,0.8338240385055542,2.073211669921875,0.1751800328493118,0.8302714228630066,0.8302714228630066,0.0,197.0262451171875,190.0,53380.62890625,0.0,2375.625,1.0,279.6575622558594,283.2884521484375,297.5643920898437,301.0775146484375,293.1499938964844,293.1499938964844,279.95001220703125,40759.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464816808700562,1.0,0.0,0.0,3.510783672332764,3.5108072757720947,8.224346856877673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.21826171875,0.0,1417.984130859375,1895.4371337890625,0.0,2902.328857421875,0.8784260749816895,1.0,0.0,3.0,1.0,0.0
17777280,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7057166695594788,0.2618169486522674,0.2409702390432357,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8383858799934387,0.4496830403804779,0.4307309687137604,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.8565322756767273,0.5383501052856445,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7970522046089172,0.3833463490009308,0.3681891858577728,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.625349760055542,0.1813059747219085,0.8429481983184814,284.8789367675781,284.95001220703125,297.8725891113281,294.54693603515625,297.2890319824219,297.0527038574219,284.8812561035156,1.0,0.5841960310935974,0.3933544754981994,0.3933544754981994,1.0,1.0,-2.90703558921814,0.8338240385055542,2.073211669921875,0.1751800328493118,0.8302714228630066,0.8302714228630066,0.0,197.0262451171875,190.0,53380.62890625,0.0,2375.625,1.0,279.6575622558594,283.2884521484375,297.5643920898437,301.0775146484375,293.1499938964844,293.1499938964844,279.95001220703125,40759.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464816808700562,1.0,0.0,0.0,3.510783672332764,3.5108072757720947,8.224346856877673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.21826171875,0.0,1417.984130859375,1895.4371337890625,0.0,2902.328857421875,0.8784260749816895,1.0,0.0,3.0,1.0,0.0
17777340,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7039307355880737,0.2598512768745422,0.2390063852071762,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8367713689804077,0.4466728568077087,0.4276669323444366,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.8561170697212219,0.5378161072731018,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7956212759017944,0.3811381459236145,0.3659033477306366,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6233896017074585,0.1793887913227081,0.8337497711181641,284.9813842773437,284.95001220703125,297.8026733398437,294.5092468261719,297.26727294921875,297.0505676269531,284.9801025390625,1.0,0.5813677310943604,0.393646240234375,0.393646240234375,1.0,1.0,-2.886531114578247,0.8273999094963074,2.059131145477295,0.1731350719928741,0.90846586227417,0.90846586227417,0.0,195.9566345214844,193.0,52287.09765625,0.0,2334.0009765625,1.0,279.94122314453125,283.4124450683594,297.47540283203125,300.84619140625,293.1499938964844,293.1499938964844,279.6499938964844,34317.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356330990791321,1.0,0.0,0.0,3.600741386413574,3.600764513015747,8.651215921418043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.6318359375,0.0,1466.6376953125,1895.4371337890625,0.0,2800.94384765625,0.8929466605186462,1.0,0.0,3.0,1.0,0.0
17777400,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7039307355880737,0.2598512768745422,0.2390063852071762,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8367713689804077,0.4466728568077087,0.4276669323444366,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.8561170697212219,0.5378161072731018,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7956212759017944,0.3811381459236145,0.3659033477306366,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6233896017074585,0.1793887913227081,0.8337497711181641,284.9813842773437,284.95001220703125,297.8026733398437,294.5092468261719,297.26727294921875,297.0505676269531,284.9801025390625,1.0,0.5813677310943604,0.393646240234375,0.393646240234375,1.0,1.0,-2.886531114578247,0.8273999094963074,2.059131145477295,0.1731350719928741,0.90846586227417,0.90846586227417,0.0,195.9566345214844,193.0,52287.09765625,0.0,2334.0009765625,1.0,279.94122314453125,283.4124450683594,297.47540283203125,300.84619140625,293.1499938964844,293.1499938964844,279.6499938964844,34317.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356330990791321,1.0,0.0,0.0,3.600741386413574,3.600764513015747,8.651215921418043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.6318359375,0.0,1466.6376953125,1895.4371337890625,0.0,2800.94384765625,0.8929466605186462,1.0,0.0,3.0,1.0,0.0
17777460,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7005734443664551,0.2572323977947235,0.2368692904710769,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8335862755775452,0.442936509847641,0.4244013428688049,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.8536276817321777,0.5402646660804749,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7925562858581543,0.3783011734485626,0.3634593486785888,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6203079223632812,0.1771900206804275,0.8245806097984314,284.897705078125,284.95001220703125,297.7328186035156,294.4709777832031,297.2372131347656,297.0365600585937,284.8988037109375,1.0,0.5796849727630615,0.3941760659217834,0.3941760659217834,1.0,1.0,-2.869022846221924,0.8225829005241394,2.0464401245117188,0.1722256988286972,0.8173512816429138,0.8173512816429138,0.0,196.59036254882807,181.0,52255.53515625,0.0,2306.404541015625,1.0,279.65899658203125,283.3242492675781,297.4822082519531,300.9183044433594,293.1499938964844,293.1499938964844,279.95001220703125,40196.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420193195343018,1.0,0.0,0.0,3.406876802444458,3.4068992137908936,7.744727668068663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.95068359375,0.0,1308.4388427734375,1895.4371337890625,0.0,2860.58740234375,0.8553857803344727,1.0,0.0,3.0,1.0,0.0
17777520,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7005734443664551,0.2572323977947235,0.2368692904710769,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8335862755775452,0.442936509847641,0.4244013428688049,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.8536276817321777,0.5402646660804749,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7925562858581543,0.3783011734485626,0.3634593486785888,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6203079223632812,0.1771900206804275,0.8245806097984314,284.897705078125,284.95001220703125,297.7328186035156,294.4709777832031,297.2372131347656,297.0365600585937,284.8988037109375,1.0,0.5796849727630615,0.3941760659217834,0.3941760659217834,1.0,1.0,-2.869022846221924,0.8225829005241394,2.0464401245117188,0.1722256988286972,0.8173512816429138,0.8173512816429138,0.0,196.59036254882807,181.0,52255.53515625,0.0,2306.404541015625,1.0,279.65899658203125,283.3242492675781,297.4822082519531,300.9183044433594,293.1499938964844,293.1499938964844,279.95001220703125,40196.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420193195343018,1.0,0.0,0.0,3.406876802444458,3.4068992137908936,7.744727668068663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.95068359375,0.0,1308.4388427734375,1895.4371337890625,0.0,2860.58740234375,0.8553857803344727,1.0,0.0,3.0,1.0,0.0
17777580,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7009106278419495,0.2552258968353271,0.2348313182592392,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8342469334602356,0.4398625791072845,0.4212472438812256,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9990000128746032,0.8525663018226624,0.5348889827728271,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7934804558753967,0.3760185241699219,0.3610666990280151,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.619971513748169,0.1752489507198333,0.8149954080581665,284.9791259765625,284.95001220703125,297.6631774902344,294.4322509765625,297.2146301269531,297.03302001953125,284.97735595703125,1.0,0.5737527012825012,0.3947058916091919,0.3947058916091919,1.0,1.0,-2.8419384956359863,0.8143884539604187,2.027550220489502,0.1702107489109039,0.8860520124435425,0.8860520124435425,0.0,192.7510681152344,184.0,51171.0859375,0.0,2240.873291015625,1.0,279.9403991699219,283.4293518066406,297.39825439453125,300.7010192871094,293.1499938964844,293.1499938964844,280.25,34237.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313871622085571,1.0,0.0,0.0,3.506265640258789,3.5062880516052246,8.203193715417001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.3603515625,0.0,1366.3917236328125,1895.4371337890625,0.0,2761.3623046875,0.8716261982917786,1.0,0.0,3.0,1.0,0.0
17777640,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7009106278419495,0.2552258968353271,0.2348313182592392,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8342469334602356,0.4398625791072845,0.4212472438812256,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9990000128746032,0.8525663018226624,0.5348889827728271,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7934804558753967,0.3760185241699219,0.3610666990280151,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.619971513748169,0.1752489507198333,0.8149954080581665,284.9791259765625,284.95001220703125,297.6631774902344,294.4322509765625,297.2146301269531,297.03302001953125,284.97735595703125,1.0,0.5737527012825012,0.3947058916091919,0.3947058916091919,1.0,1.0,-2.8419384956359863,0.8143884539604187,2.027550220489502,0.1702107489109039,0.8860520124435425,0.8860520124435425,0.0,192.7510681152344,184.0,51171.0859375,0.0,2240.873291015625,1.0,279.9403991699219,283.4293518066406,297.39825439453125,300.7010192871094,293.1499938964844,293.1499938964844,280.25,34237.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313871622085571,1.0,0.0,0.0,3.506265640258789,3.5062880516052246,8.203193715417001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.3603515625,0.0,1366.3917236328125,1895.4371337890625,0.0,2761.3623046875,0.8716261982917786,1.0,0.0,3.0,1.0,0.0
17777700,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.700649619102478,0.2543027102947235,0.2339178919792175,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8340867161750793,0.4384195804595947,0.4197918772697449,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9990000128746032,0.8525938391685486,0.5333691835403442,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.79343181848526,0.3749511539936065,0.3599765002727508,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.6194709539413452,0.1743514984846115,0.8106403946876526,285.0679931640625,284.95001220703125,297.62847900390625,294.4127502441406,297.20562744140625,297.0343933105469,285.06964111328125,1.0,0.5719087719917297,0.3949708044528961,0.3949708044528961,1.0,1.0,-2.830709457397461,0.8111075162887573,2.019602060317993,0.1692960113286972,0.9683985114097596,0.9683985114097596,0.0,191.53143310546875,184.0,50300.1640625,0.0,2215.828125,1.0,280.19580078125,283.5406494140625,297.35662841796875,300.5378112792969,293.1499938964844,293.1499938964844,280.25,31570.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245958089828491,1.0,0.0,0.0,3.5877602100372314,3.587782859802246,8.588950208832102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.19677734375,0.0,1432.439453125,1895.4371337890625,0.0,2698.197998046875,0.8893835544586182,1.0,0.0,3.0,1.0,0.0
17777760,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7000553011894226,0.2533891797065735,0.2331213504076004,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8335350751876831,0.4369936883449554,0.4184768795967102,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9990000128746032,0.8524549603462219,0.5328277945518494,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7929713726043701,0.3738935887813568,0.3590035140514374,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.6187044382095337,0.1734821647405624,0.8067178130149841,285.03790283203125,284.95001220703125,297.5939025878906,294.39324951171875,297.19647216796875,297.0354919433594,285.03369140625,1.0,0.5704947113990784,0.3952834904193878,0.3952834904193878,1.0,1.0,-2.8216347694396973,0.808684766292572,2.0129499435424805,0.1688550412654876,0.983989953994751,0.983989953994751,0.0,190.91053771972656,187.0,50363.23046875,0.0,2197.46044921875,1.0,280.24176025390625,283.51092529296875,297.36474609375,300.59979248046875,293.1499938964844,293.1499938964844,279.95001220703125,31339.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229672312736511,1.0,0.0,0.0,3.687726020812988,3.6877496242523193,9.074246918316932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.1689453125,0.0,1540.3154296875,1895.4371337890625,0.0,2683.08056640625,0.9103114604949952,1.0,0.0,3.0,1.0,0.0
17777820,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.696684718132019,0.2505037784576416,0.2308413535356521,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8304142951965332,0.4329308867454529,0.4150255024433136,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.849155068397522,0.5348412394523621,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.789915919303894,0.37069171667099,0.3563289642333984,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6155858039855957,0.1711843758821487,0.7973896861076355,284.8727111816406,284.95001220703125,297.5251159667969,294.3541259765625,297.1656494140625,297.02001953125,284.8754577636719,1.0,0.568497359752655,0.3959088027477264,0.3959088027477264,1.0,1.0,-2.802743911743164,0.8035699725151062,1.999173879623413,0.167957991361618,0.8478459715843201,0.8478459715843201,0.0,191.2683563232422,190.0,50703.23046875,0.0,2167.424560546875,1.0,279.9572448730469,283.3473205566406,297.38623046875,300.7259826660156,293.1499938964844,293.1499938964844,280.25,39535.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340858817100525,1.0,0.0,0.0,3.5706570148468018,3.570681095123291,8.507257689416292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.5625,0.0,1472.5550537109375,1895.4371337890625,0.0,2786.51318359375,0.8901567459106445,1.0,0.0,3.0,1.0,0.0
17777880,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.696684718132019,0.2505037784576416,0.2308413535356521,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8304142951965332,0.4329308867454529,0.4150255024433136,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.849155068397522,0.5348412394523621,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.789915919303894,0.37069171667099,0.3563289642333984,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6155858039855957,0.1711843758821487,0.7973896861076355,284.8727111816406,284.95001220703125,297.5251159667969,294.3541259765625,297.1656494140625,297.02001953125,284.8754577636719,1.0,0.568497359752655,0.3959088027477264,0.3959088027477264,1.0,1.0,-2.802743911743164,0.8035699725151062,1.999173879623413,0.167957991361618,0.8478459715843201,0.8478459715843201,0.0,191.2683563232422,190.0,50703.23046875,0.0,2167.424560546875,1.0,279.9572448730469,283.3473205566406,297.38623046875,300.7259826660156,293.1499938964844,293.1499938964844,280.25,39535.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340858817100525,1.0,0.0,0.0,3.5706570148468018,3.570681095123291,8.507257689416292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.5625,0.0,1472.5550537109375,1895.4371337890625,0.0,2786.51318359375,0.8901567459106445,1.0,0.0,3.0,1.0,0.0
17777940,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6928343176841736,0.2483298480510711,0.228746622800827,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8267045617103577,0.4296191334724426,0.4117384254932403,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.8461595177650452,0.5383087396621704,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7862119674682617,0.3681098520755768,0.3537558019161224,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.611763596534729,0.1691264063119888,0.7880131006240845,284.986572265625,284.95001220703125,297.4569702148437,294.3150634765625,297.1400146484375,297.0113830566406,284.9849548339844,1.0,0.567291796207428,0.396534115076065,0.396534115076065,1.0,1.0,-2.786076068878174,0.7992261052131653,1.986849904060364,0.1672261506319046,0.934156894683838,0.934156894683838,0.0,192.4768981933593,178.0,49705.51171875,0.0,2145.4365234375,1.0,280.2417297363281,283.4797058105469,297.2884826660156,300.4977722167969,293.1499938964844,293.1499938964844,279.95001220703125,33786.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246487379074097,1.0,0.0,0.0,3.6702139377594,3.6702377796173096,8.988268973553204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.4560546875,0.0,1539.1220703125,1895.4371337890625,0.0,2698.68896484375,0.908179521560669,1.0,0.0,3.0,1.0,0.0
17778000,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6928343176841736,0.2483298480510711,0.228746622800827,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8267045617103577,0.4296191334724426,0.4117384254932403,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.8461595177650452,0.5383087396621704,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7862119674682617,0.3681098520755768,0.3537558019161224,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.611763596534729,0.1691264063119888,0.7880131006240845,284.986572265625,284.95001220703125,297.4569702148437,294.3150634765625,297.1400146484375,297.0113830566406,284.9849548339844,1.0,0.567291796207428,0.396534115076065,0.396534115076065,1.0,1.0,-2.786076068878174,0.7992261052131653,1.986849904060364,0.1672261506319046,0.934156894683838,0.934156894683838,0.0,192.4768981933593,178.0,49705.51171875,0.0,2145.4365234375,1.0,280.2417297363281,283.4797058105469,297.2884826660156,300.4977722167969,293.1499938964844,293.1499938964844,279.95001220703125,33786.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246487379074097,1.0,0.0,0.0,3.6702139377594,3.6702377796173096,8.988268973553204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.4560546875,0.0,1539.1220703125,1895.4371337890625,0.0,2698.68896484375,0.908179521560669,1.0,0.0,3.0,1.0,0.0
17778060,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.6922337412834167,0.246781900525093,0.2275274842977523,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8262682557106018,0.4273868203163147,0.4098453819751739,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.9990000128746032,0.8436604142189026,0.5367451310157776,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7858616709709167,0.3663465082645416,0.3522695899009704,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.6108824014663696,0.1678239554166793,0.7825052738189697,284.8418273925781,284.95001220703125,297.4188842773437,294.2931213378906,297.1237487792969,297.0039978027344,284.8410339355469,1.0,0.564492404460907,0.3968781232833862,0.3968781232833862,1.0,1.0,-2.772066831588745,0.7950993776321411,1.9769675731658936,0.166387677192688,0.823803186416626,0.823803186416626,0.0,191.15077209472656,178.0,50146.79296875,0.0,2116.02734375,1.0,279.98748779296875,283.3289489746094,297.32745361328125,300.6680908203125,293.1499938964844,293.1499938964844,279.95001220703125,40162.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316755294799805,1.0,0.0,0.0,3.5860159397125244,3.5860400199890137,8.580601047469827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.951171875,0.0,1493.7418212890625,1895.4371337890625,0.0,2764.048828125,0.8914967179298401,1.0,0.0,3.0,1.0,0.0
17778120,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.692070484161377,0.2455197721719741,0.2263294011354446,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8263430595397949,0.4255751669406891,0.4080763161182403,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.8418624401092529,0.5342725515365601,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7860162854194641,0.3648995757102966,0.3508482873439789,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6104997396469116,0.166764423251152,0.7775192260742188,284.8780822753906,284.95001220703125,297.3896179199219,294.2762145996094,297.1116943359375,296.9989624023437,284.8809509277344,1.0,0.5615943670272827,0.397144079208374,0.397144079208374,1.0,1.0,-2.757833242416382,0.7907008528709412,1.9671324491500848,0.1651940941810608,0.8211771249771118,0.8211771249771118,0.0,189.3388214111328,166.0,49610.0625,0.0,2084.229736328125,1.0,279.9580383300781,283.373779296875,297.29376220703125,300.5694885253906,293.1499938964844,293.1499938964844,280.25,41076.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324339389801025,1.0,0.0,0.0,3.4677138328552246,3.467736959457397,8.023794748623914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.07666015625,0.0,1375.74951171875,1895.4371337890625,0.0,2771.114501953125,0.8691951632499695,1.0,0.0,3.0,1.0,0.0
17778180,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.6943128705024719,0.243437260389328,0.2240845113992691,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8290391564369202,0.4223158061504364,0.4045956432819366,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9990000128746032,0.8407285809516907,0.5241889953613281,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7890049815177917,0.3623473644256592,0.3480592370033264,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.6116560697555542,0.1647344976663589,0.7669574618339539,284.9747009277344,284.95001220703125,297.3231811523437,294.2377624511719,297.09246826171875,296.9988708496094,284.9727783203125,1.0,0.5532556772232056,0.397754043340683,0.397754043340683,1.0,1.0,-2.722792387008667,0.7797380089759827,1.94305419921875,0.1620178818702697,0.8936901092529297,0.8936901092529297,0.0,182.84912109375,169.0,48361.8046875,0.0,1997.73046875,1.0,280.2408752441406,283.4927978515625,297.1985168457031,300.32958984375,293.1499938964844,293.1499938964844,280.54998779296875,34513.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204628229141235,1.0,0.0,0.0,3.5553438663482666,3.5553667545318604,8.434445248894917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.37451171875,0.0,1419.551025390625,1895.4371337890625,0.0,2659.857666015625,0.8828311562538147,1.0,0.0,3.0,1.0,0.0
17778240,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.6943128705024719,0.243437260389328,0.2240845113992691,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8290391564369202,0.4223158061504364,0.4045956432819366,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9990000128746032,0.8407285809516907,0.5241889953613281,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7890049815177917,0.3623473644256592,0.3480592370033264,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.6116560697555542,0.1647344976663589,0.7669574618339539,284.9747009277344,284.95001220703125,297.3231811523437,294.2377624511719,297.09246826171875,296.9988708496094,284.9727783203125,1.0,0.5532556772232056,0.397754043340683,0.397754043340683,1.0,1.0,-2.722792387008667,0.7797380089759827,1.94305419921875,0.1620178818702697,0.8936901092529297,0.8936901092529297,0.0,182.84912109375,169.0,48361.8046875,0.0,1997.73046875,1.0,280.2408752441406,283.4927978515625,297.1985168457031,300.32958984375,293.1499938964844,293.1499938964844,280.54998779296875,34513.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204628229141235,1.0,0.0,0.0,3.5553438663482666,3.5553667545318604,8.434445248894917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.37451171875,0.0,1419.551025390625,1895.4371337890625,0.0,2659.857666015625,0.8828311562538147,1.0,0.0,3.0,1.0,0.0
17778300,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.694778561592102,0.2425078004598617,0.2231308668851852,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8296390771865845,0.4208220839500427,0.4030527174472809,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9990000128746032,0.8409770131111145,0.5209754705429077,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7897186875343323,0.3611854314804077,0.3468385338783264,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.6116689443588257,0.1638057231903076,0.7623016238212585,285.0683898925781,284.95001220703125,297.29034423828125,294.2187194824219,297.0848999023437,297.0014953613281,285.0713806152344,1.0,0.55051189661026,0.3980590403079986,0.3980590403079986,1.0,1.0,-2.7088568210601807,0.775526225566864,1.9333306550979608,0.1607522666454315,0.978066623210907,0.978066623210907,0.0,180.70005798339844,169.0,47395.4375,0.0,1965.869873046875,1.0,280.4976501464844,283.6109619140625,297.15386962890625,300.1573181152344,293.1499938964844,293.1499938964844,280.54998779296875,31892.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126370906829834,1.0,0.0,0.0,3.630265951156616,3.63028883934021,8.793670076556737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.142578125,0.0,1480.7535400390625,1895.4371337890625,0.0,2587.499267578125,0.8991944193840027,1.0,0.0,3.0,1.0,0.0
17778360,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.6947871446609497,0.2416103631258011,0.2223118841648101,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8297139406204224,0.4193760752677917,0.4016761481761932,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9990000128746032,0.8411804437637329,0.5190452933311462,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7898828983306885,0.3600639998912811,0.3457630574703216,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.6112858057022095,0.1629133522510528,0.7581206560134888,285.0436706542969,284.95001220703125,297.2578125,294.1998291015625,297.0777893066406,297.004638671875,285.0393981933594,1.0,0.5483646392822266,0.3985497951507568,0.3985497951507568,1.0,1.0,-2.6975789070129395,0.7726616859436035,1.924917221069336,0.1603336483240127,0.9986611604690552,0.9986611604690552,0.0,179.31398010253906,172.0,47394.9375,0.0,1941.9100341796875,1.0,280.5420837402344,283.58416748046875,297.1626281738281,300.21466064453125,293.1499938964844,293.1499938964844,280.25,31451.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810096800327301,1.0,0.0,0.0,3.7295894622802734,3.729613542556762,9.2814400431962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.125,0.0,1588.7591552734375,1895.4371337890625,0.0,2564.08447265625,0.9198814034461976,1.0,0.0,3.0,1.0,0.0
