time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778420,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6922643780708313,0.2387403547763824,0.2200190126895904,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8274819850921631,0.4152630865573883,0.3981482088565826,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9990000128746032,0.8382986187934875,0.518967866897583,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7877062559127808,0.3567474782466888,0.3429407775402069,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.608551561832428,0.1605976670980453,0.748479962348938,284.864013671875,284.95001220703125,297.19366455078125,294.1626281738281,297.0539245605469,296.9970092773437,284.8670654296875,1.0,0.545297384262085,0.3995312750339508,0.3995312750339508,1.0,1.0,-2.675516128540039,0.7671297788619995,1.90838623046875,0.1596786379814148,0.8532342910766602,0.8532342910766602,0.0,178.49655151367188,175.0,47753.84765625,0.0,1904.1663818359373,1.0,280.25665283203125,283.4079284667969,297.1932678222656,300.34747314453125,293.1499938964844,293.1499938964844,280.54998779296875,39753.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209987282752991,1.0,0.0,0.0,3.6169204711914062,3.6169447898864746,8.729134606255684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.0380859375,0.0,1524.50537109375,1895.4371337890625,0.0,2664.824462890625,0.9002690315246582,1.0,0.0,3.0,1.0,0.0
17778480,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6922643780708313,0.2387403547763824,0.2200190126895904,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8274819850921631,0.4152630865573883,0.3981482088565826,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9990000128746032,0.8382986187934875,0.518967866897583,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7877062559127808,0.3567474782466888,0.3429407775402069,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.608551561832428,0.1605976670980453,0.748479962348938,284.864013671875,284.95001220703125,297.19366455078125,294.1626281738281,297.0539245605469,296.9970092773437,284.8670654296875,1.0,0.545297384262085,0.3995312750339508,0.3995312750339508,1.0,1.0,-2.675516128540039,0.7671297788619995,1.90838623046875,0.1596786379814148,0.8532342910766602,0.8532342910766602,0.0,178.49655151367188,175.0,47753.84765625,0.0,1904.1663818359373,1.0,280.25665283203125,283.4079284667969,297.1932678222656,300.34747314453125,293.1499938964844,293.1499938964844,280.54998779296875,39753.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209987282752991,1.0,0.0,0.0,3.6169204711914062,3.6169447898864746,8.729134606255684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.0380859375,0.0,1524.50537109375,1895.4371337890625,0.0,2664.824462890625,0.9002690315246582,1.0,0.0,3.0,1.0,0.0
17778540,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6888238191604614,0.236543133854866,0.2178673148155212,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8242080807685852,0.4118628203868866,0.3947383165359497,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.8353102803230286,0.52112877368927,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7844393253326416,0.3540467023849487,0.3402151763439178,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6048220992088318,0.1585233062505722,0.7388738393783569,284.9906311035156,284.95001220703125,297.1308898925781,294.12628173828125,297.0335693359375,296.9936828613281,284.9889221191406,1.0,0.5433946847915649,0.4005127549171448,0.4005127549171448,1.0,1.0,-2.656604528427124,0.762694776058197,1.893909811973572,0.1593194007873535,0.9470308423042296,0.9470308423042296,0.0,178.93150329589844,178.0,46720.8828125,0.0,1877.3665771484373,1.0,280.54205322265625,283.55157470703125,297.0948486328125,300.1182556152344,293.1499938964844,293.1499938964844,280.25,33757.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104526400566101,1.0,0.0,0.0,3.711837291717529,3.7118613719940186,9.19329409043712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.37744140625,0.0,1585.999267578125,1895.4371337890625,0.0,2567.362060546875,0.9175675511360168,1.0,0.0,3.0,1.0,0.0
17778600,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6888238191604614,0.236543133854866,0.2178673148155212,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8242080807685852,0.4118628203868866,0.3947383165359497,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.8353102803230286,0.52112877368927,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7844393253326416,0.3540467023849487,0.3402151763439178,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6048220992088318,0.1585233062505722,0.7388738393783569,284.9906311035156,284.95001220703125,297.1308898925781,294.12628173828125,297.0335693359375,296.9936828613281,284.9889221191406,1.0,0.5433946847915649,0.4005127549171448,0.4005127549171448,1.0,1.0,-2.656604528427124,0.762694776058197,1.893909811973572,0.1593194007873535,0.9470308423042296,0.9470308423042296,0.0,178.93150329589844,178.0,46720.8828125,0.0,1877.3665771484373,1.0,280.54205322265625,283.55157470703125,297.0948486328125,300.1182556152344,293.1499938964844,293.1499938964844,280.25,33757.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104526400566101,1.0,0.0,0.0,3.711837291717529,3.7118613719940186,9.19329409043712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.37744140625,0.0,1585.999267578125,1895.4371337890625,0.0,2567.362060546875,0.9175675511360168,1.0,0.0,3.0,1.0,0.0
17778660,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6844283938407898,0.2337327599525451,0.2156147807836532,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8199450373649597,0.4077518582344055,0.3911868333816528,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.8297868371009827,0.5250903367996216,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7801908254623413,0.350752055644989,0.3373939990997314,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6002311706542969,0.1561665385961532,0.7291952967643738,284.8753356933594,284.95001220703125,297.0696105957031,294.0909729003906,297.0113220214844,296.9872131347656,284.8792419433594,1.0,0.542295515537262,0.4013558626174927,0.4013558626174927,1.0,1.0,-2.6393725872039795,0.7585098743438721,1.8808625936508176,0.1589366197586059,0.829886794090271,0.829886794090271,0.0,180.36334228515625,166.0,46875.41796875,0.0,1857.861083984375,1.0,280.2574157714844,283.43817138671875,297.110595703125,300.2089233398437,293.1499938964844,293.1499938964844,280.54998779296875,41075.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187373280525208,1.0,0.0,0.0,3.517230749130249,3.51725435256958,8.254581302935549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.576171875,0.0,1427.005859375,1895.4371337890625,0.0,2643.875244140625,0.8800925016403198,1.0,0.0,3.0,1.0,0.0
17778720,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6844283938407898,0.2337327599525451,0.2156147807836532,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8199450373649597,0.4077518582344055,0.3911868333816528,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.8297868371009827,0.5250903367996216,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7801908254623413,0.350752055644989,0.3373939990997314,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6002311706542969,0.1561665385961532,0.7291952967643738,284.8753356933594,284.95001220703125,297.0696105957031,294.0909729003906,297.0113220214844,296.9872131347656,284.8792419433594,1.0,0.542295515537262,0.4013558626174927,0.4013558626174927,1.0,1.0,-2.6393725872039795,0.7585098743438721,1.8808625936508176,0.1589366197586059,0.829886794090271,0.829886794090271,0.0,180.36334228515625,166.0,46875.41796875,0.0,1857.861083984375,1.0,280.2574157714844,283.43817138671875,297.110595703125,300.2089233398437,293.1499938964844,293.1499938964844,280.54998779296875,41075.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187373280525208,1.0,0.0,0.0,3.517230749130249,3.51725435256958,8.254581302935549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.576171875,0.0,1427.005859375,1895.4371337890625,0.0,2643.875244140625,0.8800925016403198,1.0,0.0,3.0,1.0,0.0
17778780,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6839352250099182,0.2315852791070938,0.2134251147508621,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.819743275642395,0.4043505191802978,0.3876944184303283,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.8257306814193726,0.5208110213279724,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7801549434661865,0.3480644226074219,0.3345991671085357,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.5988820195198059,0.1540517061948776,0.7188888788223267,284.98699951171875,284.95001220703125,297.00994873046875,294.0568542480469,296.9937438964844,296.98663330078125,284.9847717285156,1.0,0.5366134643554688,0.4021989405155182,0.4021989405155182,1.0,1.0,-2.611672163009644,0.7505199909210205,1.8611522912979128,0.1571993827819824,0.9166676998138428,0.9166676998138428,0.0,177.22125244140625,154.0,45788.17578125,0.0,1802.659912109375,1.0,280.54132080078125,283.5663757324219,297.0184326171875,299.98565673828125,293.1499938964844,293.1499938964844,280.25,34008.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068085312843323,1.0,0.0,0.0,3.619405508041382,3.619428873062134,8.741133683543012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.267578125,0.0,1484.623046875,1895.4371337890625,0.0,2533.834716796875,0.8969038724899292,1.0,0.0,3.0,1.0,0.0
17778840,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6839352250099182,0.2315852791070938,0.2134251147508621,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.819743275642395,0.4043505191802978,0.3876944184303283,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.8257306814193726,0.5208110213279724,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7801549434661865,0.3480644226074219,0.3345991671085357,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.5988820195198059,0.1540517061948776,0.7188888788223267,284.98699951171875,284.95001220703125,297.00994873046875,294.0568542480469,296.9937438964844,296.98663330078125,284.9847717285156,1.0,0.5366134643554688,0.4021989405155182,0.4021989405155182,1.0,1.0,-2.611672163009644,0.7505199909210205,1.8611522912979128,0.1571993827819824,0.9166676998138428,0.9166676998138428,0.0,177.22125244140625,154.0,45788.17578125,0.0,1802.659912109375,1.0,280.54132080078125,283.5663757324219,297.0184326171875,299.98565673828125,293.1499938964844,293.1499938964844,280.25,34008.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068085312843323,1.0,0.0,0.0,3.619405508041382,3.619428873062134,8.741133683543012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.267578125,0.0,1484.623046875,1895.4371337890625,0.0,2533.834716796875,0.8969038724899292,1.0,0.0,3.0,1.0,0.0
17778900,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6847589015960693,0.2302575409412384,0.2123162150382995,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8207789659500122,0.4023593068122864,0.3859307765960693,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.9990000128746032,0.8238248825073242,0.5163568258285522,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.7813071608543396,0.3464601635932922,0.3331760764122009,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.5991668701171875,0.1528952866792678,0.7136505842208862,284.8459777832031,284.95001220703125,296.9808044433594,294.0403137207031,296.9844970703125,296.9855041503906,284.8400573730469,1.0,0.5327086448669434,0.4026204943656921,0.4026204943656921,1.0,1.0,-2.594869613647461,0.7454491257667542,1.849420428276062,0.1559051424264907,0.8133452534675598,0.8133452534675598,0.0,174.3861083984375,154.0,46191.76171875,0.0,1765.550048828125,1.0,280.29864501953125,283.4156494140625,297.0650634765625,300.1624755859375,293.1499938964844,293.1499938964844,280.25,39711.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126452565193176,1.0,0.0,0.0,3.548586368560791,3.548609972000122,8.402413413932663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.94921875,0.0,1450.238037109375,1895.4371337890625,0.0,2587.57470703125,0.8824992179870605,1.0,0.0,3.0,1.0,0.0
17778960,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6856169700622559,0.2288137972354889,0.2109291702508926,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8219688534736633,0.4002374410629272,0.3838391304016113,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.8221261501312256,0.5111833810806274,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7826113104820251,0.3447232246398926,0.3314528465270996,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.5995472073554993,0.1516644060611724,0.7077060341835022,284.8789367675781,284.95001220703125,296.9521179199219,294.02410888671875,296.9748229980469,296.9835510253906,284.88189697265625,1.0,0.5281870365142822,0.4031285643577575,0.4031285643577575,1.0,1.0,-2.575263500213623,0.7395437955856323,1.8357198238372805,0.1543820053339004,0.8036307692527771,0.8036307692527771,0.0,171.1182098388672,157.0,45451.30078125,0.0,1722.951904296875,1.0,280.2586975097656,283.4661865234375,297.0337219238281,300.0512084960937,293.1499938964844,293.1499938964844,280.54998779296875,41767.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132556080818176,1.0,0.0,0.0,3.383538722991944,3.383561134338379,7.638984129698656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.2958984375,0.0,1296.434326171875,1895.4371337890625,0.0,2593.205810546875,0.8513806462287903,1.0,0.0,3.0,1.0,0.0
17779020,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6854205131530762,0.2267337888479232,0.2088005244731903,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8220528960227966,0.3968916833400726,0.3803958594799042,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9990000128746032,0.820807695388794,0.5064317584037781,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7828280925750732,0.3420210778713226,0.3286381959915161,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.5984076261520386,0.1496088206768036,0.6975584626197815,284.9808044433594,284.95001220703125,296.8962097167969,293.9928894042969,296.95904541015625,296.9840087890625,284.9791259765625,1.0,0.523034393787384,0.4041447043418884,0.4041447043418884,1.0,1.0,-2.547269105911255,0.7317797541618347,1.815489411354065,0.1526045054197311,0.8808701634407043,0.8808701634407043,0.0,167.79954528808594,160.0,44363.70703125,0.0,1668.9573974609375,1.0,280.5401306152344,283.58660888671875,296.9434509277344,299.8206481933594,293.1499938964844,293.1499938964844,280.8500061035156,34260.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990205883979797,1.0,0.0,0.0,3.481109857559204,3.4811320304870605,8.085907552413119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.822265625,0.0,1340.849853515625,1895.4371337890625,0.0,2462.4736328125,0.8660788536071777,1.0,0.0,3.0,1.0,0.0
17779080,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6854205131530762,0.2267337888479232,0.2088005244731903,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8220528960227966,0.3968916833400726,0.3803958594799042,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9990000128746032,0.820807695388794,0.5064317584037781,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7828280925750732,0.3420210778713226,0.3286381959915161,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.5984076261520386,0.1496088206768036,0.6975584626197815,284.9808044433594,284.95001220703125,296.8962097167969,293.9928894042969,296.95904541015625,296.9840087890625,284.9791259765625,1.0,0.523034393787384,0.4041447043418884,0.4041447043418884,1.0,1.0,-2.547269105911255,0.7317797541618347,1.815489411354065,0.1526045054197311,0.8808701634407043,0.8808701634407043,0.0,167.79954528808594,160.0,44363.70703125,0.0,1668.9573974609375,1.0,280.5401306152344,283.58660888671875,296.9434509277344,299.8206481933594,293.1499938964844,293.1499938964844,280.8500061035156,34260.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990205883979797,1.0,0.0,0.0,3.481109857559204,3.4811320304870605,8.085907552413119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.822265625,0.0,1340.849853515625,1895.4371337890625,0.0,2462.4736328125,0.8660788536071777,1.0,0.0,3.0,1.0,0.0
17779140,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.683958113193512,0.2248540073633194,0.2070728689432144,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8206396102905273,0.3938014209270477,0.3774338662624359,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9990000128746032,0.8191950917243958,0.5052623748779297,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7815016508102417,0.3395447731018066,0.3262552917003631,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.5961222052574158,0.1477279961109161,0.6888903379440308,285.0517272949219,284.95001220703125,296.8423767089844,293.9633483886719,296.9448547363281,296.9859313964844,285.0475769042969,1.0,0.5199062824249268,0.4051608145236969,0.4051608145236969,1.0,1.0,-2.526947021484375,0.7267346978187561,1.800212264060974,0.1519724279642105,0.9923393726348876,0.9923393726348876,0.0,166.54049682617188,163.0,43553.30859375,0.0,1635.336181640625,1.0,280.8409118652344,283.6755065917969,296.9216003417969,299.73016357421875,293.1499938964844,293.1499938964844,280.54998779296875,30912.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875204682350159,1.0,0.0,0.0,3.67816162109375,3.678184986114502,9.02723854778742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.18310546875,0.0,1526.3670654296875,1895.4371337890625,0.0,2357.917724609375,0.9079476594924928,1.0,0.0,3.0,1.0,0.0
17779200,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.683958113193512,0.2248540073633194,0.2070728689432144,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8206396102905273,0.3938014209270477,0.3774338662624359,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9990000128746032,0.8191950917243958,0.5052623748779297,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7815016508102417,0.3395447731018066,0.3262552917003631,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.5961222052574158,0.1477279961109161,0.6888903379440308,285.0517272949219,284.95001220703125,296.8423767089844,293.9633483886719,296.9448547363281,296.9859313964844,285.0475769042969,1.0,0.5199062824249268,0.4051608145236969,0.4051608145236969,1.0,1.0,-2.526947021484375,0.7267346978187561,1.800212264060974,0.1519724279642105,0.9923393726348876,0.9923393726348876,0.0,166.54049682617188,163.0,43553.30859375,0.0,1635.336181640625,1.0,280.8409118652344,283.6755065917969,296.9216003417969,299.73016357421875,293.1499938964844,293.1499938964844,280.54998779296875,30912.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875204682350159,1.0,0.0,0.0,3.67816162109375,3.678184986114502,9.02723854778742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.18310546875,0.0,1526.3670654296875,1895.4371337890625,0.0,2357.917724609375,0.9079476594924928,1.0,0.0,3.0,1.0,0.0
17779260,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.680137574672699,0.2219419330358505,0.2047813981771469,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8169605731964111,0.3895429968833923,0.3738059997558594,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.814030110836029,0.5076022744178772,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7778563499450684,0.3360423445701599,0.3232989907264709,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.591871976852417,0.1453438997268676,0.6791800856590271,284.8648376464844,284.95001220703125,296.790771484375,293.9356689453125,296.92791748046875,296.9832458496094,284.86724853515625,1.0,0.5180033445358276,0.4063406586647033,0.4063406586647033,1.0,1.0,-2.5074303150177,0.7222933173179626,1.7851369380950928,0.1518593579530716,0.8462201952934265,0.8462201952934265,0.0,167.05860900878906,166.0,43963.64453125,0.0,1610.8426513671875,1.0,280.5576171875,283.4907531738281,296.96990966796875,299.8858947753906,293.1499938964844,293.1499938964844,280.8500061035156,39509.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994660139083862,1.0,0.0,0.0,3.577921390533448,3.5779452323913574,8.541907732251275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.2666015625,0.0,1480.1842041015625,1895.4371337890625,0.0,2466.5439453125,0.8912739157676697,1.0,0.0,3.0,1.0,0.0
17779320,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.680137574672699,0.2219419330358505,0.2047813981771469,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8169605731964111,0.3895429968833923,0.3738059997558594,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.814030110836029,0.5076022744178772,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7778563499450684,0.3360423445701599,0.3232989907264709,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.591871976852417,0.1453438997268676,0.6791800856590271,284.8648376464844,284.95001220703125,296.790771484375,293.9356689453125,296.92791748046875,296.9832458496094,284.86724853515625,1.0,0.5180033445358276,0.4063406586647033,0.4063406586647033,1.0,1.0,-2.5074303150177,0.7222933173179626,1.7851369380950928,0.1518593579530716,0.8462201952934265,0.8462201952934265,0.0,167.05860900878906,166.0,43963.64453125,0.0,1610.8426513671875,1.0,280.5576171875,283.4907531738281,296.96990966796875,299.8858947753906,293.1499938964844,293.1499938964844,280.8500061035156,39509.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994660139083862,1.0,0.0,0.0,3.577921390533448,3.5779452323913574,8.541907732251275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.2666015625,0.0,1480.1842041015625,1895.4371337890625,0.0,2466.5439453125,0.8912739157676697,1.0,0.0,3.0,1.0,0.0
17779380,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6757117509841919,0.2196339815855026,0.2025695145130157,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8125062584877014,0.3859575390815735,0.3702588081359863,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.8088366389274597,0.5114519596099854,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7734806537628174,0.333084762096405,0.3203757703304291,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.5867374539375305,0.1431059688329696,0.669090211391449,284.99383544921875,284.95001220703125,296.74151611328125,293.9100036621094,296.91265869140625,296.98193359375,284.9919128417969,1.0,0.5168394446372986,0.4075204730033874,0.4075204730033874,1.0,1.0,-2.489496946334839,0.7184074521064758,1.7710894346237185,0.1518668532371521,0.9421597719192504,0.9421597719192504,0.0,168.3909912109375,154.0,42964.3359375,0.0,1592.2315673828125,1.0,280.8417663574219,283.6346130371094,296.87567138671875,299.6651916503906,293.1499938964844,293.1499938964844,280.54998779296875,33469.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788265585899353,1.0,0.0,0.0,3.678623914718628,3.678647756576538,9.029507168634154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.9794921875,0.0,1546.1646728515625,1895.4371337890625,0.0,2364.659912109375,0.9098821878433228,1.0,0.0,3.0,1.0,0.0
17779440,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6757117509841919,0.2196339815855026,0.2025695145130157,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8125062584877014,0.3859575390815735,0.3702588081359863,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.8088366389274597,0.5114519596099854,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7734806537628174,0.333084762096405,0.3203757703304291,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.5867374539375305,0.1431059688329696,0.669090211391449,284.99383544921875,284.95001220703125,296.74151611328125,293.9100036621094,296.91265869140625,296.98193359375,284.9919128417969,1.0,0.5168394446372986,0.4075204730033874,0.4075204730033874,1.0,1.0,-2.489496946334839,0.7184074521064758,1.7710894346237185,0.1518668532371521,0.9421597719192504,0.9421597719192504,0.0,168.3909912109375,154.0,42964.3359375,0.0,1592.2315673828125,1.0,280.8417663574219,283.6346130371094,296.87567138671875,299.6651916503906,293.1499938964844,293.1499938964844,280.54998779296875,33469.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788265585899353,1.0,0.0,0.0,3.678623914718628,3.678647756576538,9.029507168634154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.9794921875,0.0,1546.1646728515625,1895.4371337890625,0.0,2364.659912109375,0.9098821878433228,1.0,0.0,3.0,1.0,0.0
17779500,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6749715209007263,0.2182740718126297,0.2014899551868438,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8118566274642944,0.3839309811592102,0.3685194253921509,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9990000128746032,0.8056129813194275,0.5103061199188232,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.772888720035553,0.3313967585563659,0.3189344406127929,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.5854697823524475,0.1418863981962204,0.6639088988304138,284.8464050292969,284.95001220703125,296.71783447265625,293.8979797363281,296.9046936035156,296.9804992675781,284.8378295898437,1.0,0.5143865346908569,0.4081103801727295,0.4081103801727295,1.0,1.0,-2.476789712905884,0.715077817440033,1.761711835861206,0.1515029370784759,0.8366230726242065,0.8366230726242065,0.0,167.4107208251953,154.0,43545.8984375,0.0,1571.031494140625,1.0,280.59698486328125,283.47149658203125,296.9296875,299.85601806640625,293.1499938964844,293.1499938964844,280.54998779296875,38534.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949119210243225,1.0,0.0,0.0,3.632544994354248,3.632569313049317,8.804714752841392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.18603515625,0.0,1532.7115478515625,1895.4371337890625,0.0,2425.0,0.9004805684089661,1.0,0.0,3.0,1.0,0.0
17779560,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6745805740356445,0.2167586684226989,0.2001039832830429,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8117442727088928,0.3817369639873504,0.3664291799068451,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.80239337682724,0.5076277256011963,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7728084921836853,0.3295330107212066,0.3171629607677459,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.5845728516578674,0.1405593752861023,0.6578490138053894,284.8642272949219,284.95001220703125,296.6947937011719,293.8865051269531,296.89617919921875,296.9779052734375,284.8683776855469,1.0,0.5110495686531067,0.4086544513702392,0.4086544513702392,1.0,1.0,-2.459991693496704,0.710162341594696,1.7498294115066528,0.1503742635250091,0.813348114490509,0.813348114490509,0.0,165.53512573242188,142.0,42859.890625,0.0,1540.8621826171875,1.0,280.5580444335937,283.51251220703125,296.90399169921875,299.7580871582031,293.1499938964844,293.1499938964844,280.8500061035156,41938.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963956594467163,1.0,0.0,0.0,3.461496114730835,3.461519479751587,7.995046757969249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.2294921875,0.0,1375.527587890625,1895.4371337890625,0.0,2438.518310546875,0.8682814240455627,1.0,0.0,3.0,1.0,0.0
17779620,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.676529049873352,0.2145756334066391,0.1977689713239669,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8143118023872375,0.3782509565353393,0.3627432286739349,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9990000128746032,0.7992558479309082,0.4976286292076111,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7754152417182922,0.3266147971153259,0.314025729894638,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5850686430931091,0.1383023411035537,0.6462846994400024,284.9789428710937,284.95001220703125,296.65069580078125,293.8653564453125,296.88287353515625,296.97705078125,284.9765625,1.0,0.5024262070655823,0.4097425937652588,0.4097425937652588,1.0,1.0,-2.4230847358703613,0.6990819573402405,1.7240028381347656,0.1475088894367218,0.8955578207969666,0.8955578207969666,0.0,159.43397521972656,145.0,41645.83203125,0.0,1467.6217041015625,1.0,280.8407897949219,283.6442565917969,296.8138122558594,299.5262145996094,293.1499938964844,293.1499938964844,281.1499938964844,34309.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816001772880554,1.0,0.0,0.0,3.5518219470977783,3.551844596862793,8.417742947131046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.82763671875,0.0,1414.3531494140625,1895.4371337890625,0.0,2304.519287109375,0.8819546103477478,1.0,0.0,3.0,1.0,0.0
17779680,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.676529049873352,0.2145756334066391,0.1977689713239669,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8143118023872375,0.3782509565353393,0.3627432286739349,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9990000128746032,0.7992558479309082,0.4976286292076111,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7754152417182922,0.3266147971153259,0.314025729894638,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5850686430931091,0.1383023411035537,0.6462846994400024,284.9789428710937,284.95001220703125,296.65069580078125,293.8653564453125,296.88287353515625,296.97705078125,284.9765625,1.0,0.5024262070655823,0.4097425937652588,0.4097425937652588,1.0,1.0,-2.4230847358703613,0.6990819573402405,1.7240028381347656,0.1475088894367218,0.8955578207969666,0.8955578207969666,0.0,159.43397521972656,145.0,41645.83203125,0.0,1467.6217041015625,1.0,280.8407897949219,283.6442565917969,296.8138122558594,299.5262145996094,293.1499938964844,293.1499938964844,281.1499938964844,34309.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816001772880554,1.0,0.0,0.0,3.5518219470977783,3.551844596862793,8.417742947131046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.82763671875,0.0,1414.3531494140625,1895.4371337890625,0.0,2304.519287109375,0.8819546103477478,1.0,0.0,3.0,1.0,0.0
17779740,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6768944263458252,0.2126858532428741,0.1959305554628372,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8148683905601501,0.3750585317611694,0.3595906496047973,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9990000128746032,0.7978067398071289,0.4922515749931335,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7760775089263916,0.3240120708942413,0.3114156126976013,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.5841370224952698,0.1363400965929031,0.6367140412330627,285.0650329589844,284.95001220703125,296.60943603515625,293.84674072265625,296.8724670410156,296.9792785644531,285.0610656738281,1.0,0.4972009062767029,0.4108307659626007,0.4108307659626007,1.0,1.0,-2.395982503890991,0.6915398836135864,1.7044426202774048,0.1458283066749572,1.0,1.0,0.0,155.96807861328125,148.0,40670.21875,0.0,1419.198974609375,1.0,281.14208984375,283.7504577636719,296.794921875,299.4271850585937,293.1499938964844,293.1499938964844,280.8500061035156,31368.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679411172866821,1.0,0.0,0.0,3.731897592544556,3.731921434402466,9.292930940318912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.6748046875,0.0,1590.7745361328125,1895.4371337890625,0.0,2182.5771484375,0.9202257990837096,1.0,0.0,3.0,1.0,0.0
17779800,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6768944263458252,0.2126858532428741,0.1959305554628372,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8148683905601501,0.3750585317611694,0.3595906496047973,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9990000128746032,0.7978067398071289,0.4922515749931335,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7760775089263916,0.3240120708942413,0.3114156126976013,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.5841370224952698,0.1363400965929031,0.6367140412330627,285.0650329589844,284.95001220703125,296.60943603515625,293.84674072265625,296.8724670410156,296.9792785644531,285.0610656738281,1.0,0.4972009062767029,0.4108307659626007,0.4108307659626007,1.0,1.0,-2.395982503890991,0.6915398836135864,1.7044426202774048,0.1458283066749572,1.0,1.0,0.0,155.96807861328125,148.0,40670.21875,0.0,1419.198974609375,1.0,281.14208984375,283.7504577636719,296.794921875,299.4271850585937,293.1499938964844,293.1499938964844,280.8500061035156,31368.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679411172866821,1.0,0.0,0.0,3.731897592544556,3.731921434402466,9.292930940318912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.6748046875,0.0,1590.7745361328125,1895.4371337890625,0.0,2182.5771484375,0.9202257990837096,1.0,0.0,3.0,1.0,0.0
17779860,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.6743192672729492,0.2098232060670852,0.1936400234699249,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8124176263809204,0.3707883954048157,0.3558897674083709,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9990000128746032,0.7931703925132751,0.4917691051959991,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7737350463867188,0.3204334378242492,0.3083460927009582,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.580723226070404,0.1339600533246994,0.6267327070236206,284.85906982421875,284.95001220703125,296.5710754394531,293.83074951171875,296.8596496582031,296.97723388671875,284.861083984375,1.0,0.4938804507255554,0.4123045206069946,0.4123045206069946,1.0,1.0,-2.372528076171875,0.6860606074333191,1.686467528343201,0.1455790400505066,0.858860194683075,0.858860194683075,0.0,155.00807189941406,151.0,41105.88671875,0.0,1386.2740478515625,1.0,280.8572998046875,283.5469665527344,296.8622131347656,299.5990600585937,293.1499938964844,293.1499938964844,281.1499938964844,39355.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794330716133118,1.0,0.0,0.0,3.6485416889190674,3.648566246032715,8.882432211976266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.23974609375,0.0,1556.6448974609375,1895.4371337890625,0.0,2285.0517578125,0.9067395329475404,1.0,0.0,3.0,1.0,0.0
17779920,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.6743192672729492,0.2098232060670852,0.1936400234699249,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8124176263809204,0.3707883954048157,0.3558897674083709,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9990000128746032,0.7931703925132751,0.4917691051959991,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7737350463867188,0.3204334378242492,0.3083460927009582,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.580723226070404,0.1339600533246994,0.6267327070236206,284.85906982421875,284.95001220703125,296.5710754394531,293.83074951171875,296.8596496582031,296.97723388671875,284.861083984375,1.0,0.4938804507255554,0.4123045206069946,0.4123045206069946,1.0,1.0,-2.372528076171875,0.6860606074333191,1.686467528343201,0.1455790400505066,0.858860194683075,0.858860194683075,0.0,155.00807189941406,151.0,41105.88671875,0.0,1386.2740478515625,1.0,280.8572998046875,283.5469665527344,296.8622131347656,299.5990600585937,293.1499938964844,293.1499938964844,281.1499938964844,39355.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794330716133118,1.0,0.0,0.0,3.6485416889190674,3.648566246032715,8.882432211976266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.23974609375,0.0,1556.6448974609375,1895.4371337890625,0.0,2285.0517578125,0.9067395329475404,1.0,0.0,3.0,1.0,0.0
17779980,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6705448031425476,0.2075016796588897,0.191373124718666,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8085795044898987,0.3671621680259704,0.3522552251815796,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.7883618474006653,0.493823379278183,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7700203061103821,0.3173394799232483,0.3052453994750976,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.5758867859840393,0.1316926926374435,0.6163307428359985,285.0018920898437,284.95001220703125,296.53582763671875,293.817626953125,296.8485412597656,296.9764099121094,284.9992370605469,1.0,0.4917729496955871,0.4137782752513885,0.4137782752513885,1.0,1.0,-2.351680278778076,0.6815158724784851,1.6701644659042358,0.1456198394298553,0.9633586406707764,0.9633586406707764,0.0,155.3577423095703,154.0,40059.20703125,0.0,1362.2718505859375,1.0,281.1430969238281,283.7038879394531,296.7754211425781,299.38531494140625,293.1499938964844,293.1499938964844,280.8500061035156,33352.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666511535644531,1.0,0.0,0.0,3.741777181625366,3.7418015003204346,9.34219883674814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.08837890625,0.0,1617.3885498046875,1895.4371337890625,0.0,2171.158935546875,0.9239889979362488,1.0,0.0,3.0,1.0,0.0
17780040,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6705448031425476,0.2075016796588897,0.191373124718666,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8085795044898987,0.3671621680259704,0.3522552251815796,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.7883618474006653,0.493823379278183,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7700203061103821,0.3173394799232483,0.3052453994750976,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.5758867859840393,0.1316926926374435,0.6163307428359985,285.0018920898437,284.95001220703125,296.53582763671875,293.817626953125,296.8485412597656,296.9764099121094,284.9992370605469,1.0,0.4917729496955871,0.4137782752513885,0.4137782752513885,1.0,1.0,-2.351680278778076,0.6815158724784851,1.6701644659042358,0.1456198394298553,0.9633586406707764,0.9633586406707764,0.0,155.3577423095703,154.0,40059.20703125,0.0,1362.2718505859375,1.0,281.1430969238281,283.7038879394531,296.7754211425781,299.38531494140625,293.1499938964844,293.1499938964844,280.8500061035156,33352.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666511535644531,1.0,0.0,0.0,3.741777181625366,3.7418015003204346,9.34219883674814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.08837890625,0.0,1617.3885498046875,1895.4371337890625,0.0,2171.158935546875,0.9239889979362488,1.0,0.0,3.0,1.0,0.0
17780100,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.6685623526573181,0.2061679065227508,0.1903608292341232,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8064270615577698,0.3651411235332489,0.350571870803833,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.9990000128746032,0.7850958704948425,0.4953802824020386,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7680031657218933,0.315629094839096,0.3038226962089538,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.5732937455177307,0.1304820775985717,0.6114016771316528,284.8500366210937,284.95001220703125,296.5194091796875,293.8121643066406,296.84283447265625,296.97540283203125,284.839599609375,1.0,0.4910900592803955,0.4145151376724243,0.4145151376724243,1.0,1.0,-2.3426833152771,0.6797450184822083,1.662938356399536,0.1458740979433059,0.8570476174354553,0.8570476174354553,0.0,155.83889770507812,154.0,40747.2890625,0.0,1353.3299560546875,1.0,280.89556884765625,283.5335693359375,296.84149169921875,299.5881652832031,293.1499938964844,293.1499938964844,280.8500061035156,37928.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733243107795715,1.0,0.0,0.0,3.7073919773101807,3.7074170112609854,9.17128716082516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.0625,0.0,1612.6162109375,1895.4371337890625,0.0,2230.415283203125,0.916994035243988,1.0,0.0,3.0,1.0,0.0
17780160,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.6659151315689087,0.2046440541744232,0.1890808790922165,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8035750985145569,0.3629028499126434,0.3485638499259949,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9990000128746032,0.7811019420623779,0.4976793527603149,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7653845548629761,0.3137300312519073,0.3021267056465149,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.5700845122337341,0.1291427016258239,0.6058111190795898,284.8556823730469,284.95001220703125,296.5037841796875,293.8074951171875,296.83648681640625,296.9730224609375,284.8610534667969,1.0,0.4905304908752441,0.4151670932769775,0.4151670932769775,1.0,1.0,-2.3327434062957764,0.6774531602859497,1.6552902460098269,0.1458210498094558,0.8245872855186462,0.8245872855186462,0.0,156.6568145751953,142.0,40208.828125,0.0,1344.648681640625,1.0,280.857177734375,283.5658569335937,296.8266296386719,299.50994873046875,293.1499938964844,293.1499938964844,281.1499938964844,41990.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751703858375549,1.0,0.0,0.0,3.5396077632904053,3.5396318435668945,8.359947969438508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.20458984375,0.0,1457.2518310546875,1895.4371337890625,0.0,2246.887939453125,0.8851805925369263,1.0,0.0,3.0,1.0,0.0
17780220,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6650761365890503,0.2024086862802505,0.1868006289005279,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8030024170875549,0.359330415725708,0.34489306807518,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.775429368019104,0.4934650361537933,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7648931741714478,0.3106922805309295,0.298990935087204,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5676242709159851,0.1267683357000351,0.5943559408187866,284.99273681640625,284.95001220703125,296.4751281738281,293.8005065917969,296.8270874023437,296.9716491699219,284.9902648925781,1.0,0.4846126735210418,0.4164709746837616,0.4164709746837616,1.0,1.0,-2.3030154705047607,0.6691874861717224,1.6338279247283936,0.144329234957695,0.9244986772537231,0.9244986772537231,0.0,153.72268676757812,130.0,39132.01171875,0.0,1297.8818359375,1.0,281.1414489746094,283.71392822265625,296.74822998046875,299.3012390136719,293.1499938964844,293.1499938964844,280.8500061035156,33858.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600852847099304,1.0,0.0,0.0,3.6378157138824463,3.637839317321777,8.83028405951336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.8271484375,0.0,1503.6854248046875,1895.4371337890625,0.0,2113.321044921875,0.9009875059127808,1.0,0.0,3.0,1.0,0.0
