time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780280,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6650761365890503,0.2024086862802505,0.1868006289005279,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8030024170875549,0.359330415725708,0.34489306807518,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.775429368019104,0.4934650361537933,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7648931741714478,0.3106922805309295,0.298990935087204,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5676242709159851,0.1267683357000351,0.5943559408187866,284.99273681640625,284.95001220703125,296.4751281738281,293.8005065917969,296.8270874023437,296.9716491699219,284.9902648925781,1.0,0.4846126735210418,0.4164709746837616,0.4164709746837616,1.0,1.0,-2.3030154705047607,0.6691874861717224,1.6338279247283936,0.144329234957695,0.9244986772537231,0.9244986772537231,0.0,153.72268676757812,130.0,39132.01171875,0.0,1297.8818359375,1.0,281.1414489746094,283.71392822265625,296.74822998046875,299.3012390136719,293.1499938964844,293.1499938964844,280.8500061035156,33858.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600852847099304,1.0,0.0,0.0,3.6378157138824463,3.637839317321777,8.83028405951336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.8271484375,0.0,1503.6854248046875,1895.4371337890625,0.0,2113.321044921875,0.9009875059127808,1.0,0.0,3.0,1.0,0.0
17780340,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.6706568598747253,0.0,0.1840236634016037,296.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.8101465702056885,0.0,0.3405538201332092,296.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.0,0.4746327102184295,296.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.7716426849365234,0.0,0.2952236533164978,296.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.5714596509933472,0.0,0.5811864733695984,284.86395263671875,294.1499938964844,296.44989013671875,293.7968444824219,296.8177185058594,296.9687194824219,284.8702697753906,0.0,0.0,0.417081207036972,0.417081207036972,1.0,1.0,-2.254679679870605,0.6534652709960938,1.6012142896652222,0.1458106189966201,0.0,0.0,0.0,143.6083984375,60.0,38565.95703125,0.0,1201.7630615234375,0.0,280.86602783203125,283.601318359375,296.8116760253906,299.39697265625,293.1499938964844,293.1499938964844,278.1499938964844,42546.171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.347840070724488,3.347862243652344,7.4878607847495e-07,4.227597236633301,4.227587699890137,9.612237590772564e-06,0.0,0.0,-0.0,0.0,0.0,1267.262939453125,1844.92919921875,0.0,0.0,0.0499999783933162,0.0,0.0,4.0,0.0,0.0
17780400,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.6706568598747253,0.0,0.1840236634016037,296.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.8101465702056885,0.0,0.3405538201332092,296.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.0,0.4746327102184295,296.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.7716426849365234,0.0,0.2952236533164978,296.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.5714596509933472,0.0,0.5811864733695984,284.86395263671875,294.1499938964844,296.44989013671875,293.7968444824219,296.8177185058594,296.9687194824219,284.8702697753906,0.0,0.0,0.417081207036972,0.417081207036972,1.0,1.0,-2.254679679870605,0.6534652709960938,1.6012142896652222,0.1458106189966201,0.0,0.0,0.0,143.6083984375,60.0,38565.95703125,0.0,1201.7630615234375,0.0,280.86602783203125,283.601318359375,296.8116760253906,299.39697265625,293.1499938964844,293.1499938964844,278.1499938964844,42546.171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.347840070724488,3.347862243652344,7.4878607847495e-07,4.227597236633301,4.227587699890137,9.612237590772564e-06,0.0,0.0,-0.0,0.0,0.0,1267.262939453125,1844.92919921875,0.0,0.0,0.0499999783933162,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,0.0013721601571887,297.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.400767832994461,0.0,0.0014449704904109,297.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.400767832994461,0.0,0.0010672688949853,297.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.1860960572957992,0.0,0.0014449666487053,297.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,0.0068541700020432,285.7820739746094,294.1499938964844,296.4369201660156,293.7958374023437,296.6475524902344,296.805908203125,283.8573303222656,0.0,0.0,0.322942167520523,0.322942167520523,1.0,1.0,-0.0146225625649094,0.0046421512961387,0.0099804112687706,-0.0287409592419862,0.0,0.0,0.0,-0.080949567258358,60.0,2022.5423583984373,0.0,-1.4578283298760653e-05,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,7.154303602874279e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.288771436172483e-13,3.2900551315447057e-13,1.4782186971320228e-18,4.118450025458742e-11,4.1184399640625806e-11,1.0078999887589591e-16,0.0,0.0,-0.0,0.0,0.0,4.9486145779212195e-22,5.46785771943158e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,0.000698784540873,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,0.0012309120502322,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,0.0018842729041352,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0010778887663036,297.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,0.0023525191936641,285.73199462890625,294.1499938964844,296.4272155761719,293.7951965332031,296.62567138671875,296.7541809082031,283.4501647949219,0.0,0.0,0.2506649196147918,0.2506649196147918,1.0,1.0,-0.0101550789549946,0.002423990285024,0.0077310884371399,-0.0299857631325721,0.0,0.0,0.0,-0.0579534694552421,60.0,1081.1656494140625,0.0,-5.154005066287937e-06,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.958652327349014e-24,-1.0870110421214744e-23,-1.4178848784230426e-26,2.927872366170752e-18,2.9254265998945866e-18,2.445733560526704e-21,0.0,0.0,-0.0,0.0,0.0,2.427161044087729e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,9.657961345510556e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,9.990956459660084e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,7.025869854260236e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0001004640289465,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.0004865569644607,285.7381896972656,294.1499938964844,296.4054260253906,293.7940979003906,296.3790283203125,296.4613037109375,283.18072509765625,0.0,0.0,0.0835549756884574,0.0835549756884574,1.0,1.0,-0.0010236916132271,5.3831674449611455e-05,0.0009698600042611,-0.030397318303585,0.0,0.0,0.0,-0.0105871576815843,60.0,222.9961700439453,0.0,-7.158588033462365e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0113741491901117e-34,-2.282712454082214e-34,-1.4298282804514063e-34,-2.851963453769594e-21,-1.2418398316670032e-21,-1.6101235211283949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,9.657961345510556e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,9.990956459660084e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,7.025869854260236e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0001004640289465,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.0004865569644607,285.7381896972656,294.1499938964844,296.4054260253906,293.7940979003906,296.3790283203125,296.4613037109375,283.18072509765625,0.0,0.0,0.0835549756884574,0.0835549756884574,1.0,1.0,-0.0010236916132271,5.3831674449611455e-05,0.0009698600042611,-0.030397318303585,0.0,0.0,0.0,-0.0105871576815843,60.0,222.9961700439453,0.0,-7.158588033462365e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0113741491901117e-34,-2.282712454082214e-34,-1.4298282804514063e-34,-2.851963453769594e-21,-1.2418398316670032e-21,-1.6101235211283949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,9.866804612101988e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0001039280323311,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,7.681023271288723e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0001039201742969,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.0004928069538436,285.73297119140625,294.1499938964844,296.3949279785156,293.7937316894531,296.37921142578125,296.4472351074219,283.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515411850064,2.301153045891624e-08,0.0010515181347727,-0.0300721358507871,0.0,0.0,0.0,-0.0106862504035234,60.0,107.04234313964844,0.0,-7.538521629157914e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.816420112526453e-38,4.6378803299727757e-38,2.4958866062317683e-38,-2.5858609047397055e-21,-1.2950602001091069e-21,-1.2908007046305988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,9.85149818006903e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0001037433976307,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,7.662768621230498e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,0.0001037427864503,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,0.0004920962965115,285.7276611328125,294.1499938964844,296.3846435546875,293.7934875488281,296.3793334960937,296.43414306640625,283.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498194023966,1.1688174872404034e-08,0.0010498076444491,-0.0296652875840663,0.0,0.0,0.0,-0.0106071289628744,60.0,60.0571174621582,0.0,-7.51429141132576e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.588795214871638e-21,-1.2944732371085245e-21,-1.2943218767889178e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,9.82479250524193e-05,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0001034612723742,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,7.641754928044975e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,0.0001034609376802,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,0.0004907643888145,285.7167358398437,294.1499938964844,296.3647155761719,293.79327392578125,296.37921142578125,296.4103088378906,283.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046969438903,1.135631588766728e-08,0.0010469580302014,-0.0287972223013639,0.0,0.0,0.0,-0.01044262945652,60.0,32.32022476196289,0.0,-7.473547469771803e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889054786935258e-21,-1.2944511237596292e-21,-1.294454354933897e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,9.82479250524193e-05,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0001034612723742,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,7.641754928044975e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,0.0001034609376802,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,0.0004907643888145,285.7167358398437,294.1499938964844,296.3647155761719,293.79327392578125,296.37921142578125,296.4103088378906,283.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046969438903,1.135631588766728e-08,0.0010469580302014,-0.0287972223013639,0.0,0.0,0.0,-0.01044262945652,60.0,32.32022476196289,0.0,-7.473547469771803e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889054786935258e-21,-1.2944511237596292e-21,-1.294454354933897e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,9.796713857213037e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,0.0001031655847327,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,7.619917596457526e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,0.0001031652500387,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0004893618170171,285.7055358886719,294.1499938964844,296.3456420898437,293.7934265136719,296.3787841796875,296.3887634277344,283.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.100616398019838e-08,0.0010439644102007,-0.0278807505965232,0.0,0.0,0.0,-0.0102690467610955,60.0,27.13482666015625,0.0,-7.430863746549221e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944515276564128e-21,-1.294451325708021e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,9.796713857213037e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,0.0001031655847327,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,7.619917596457526e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,0.0001031652500387,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0004893618170171,285.7055358886719,294.1499938964844,296.3456420898437,293.7934265136719,296.3787841796875,296.3887634277344,283.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.100616398019838e-08,0.0010439644102007,-0.0278807505965232,0.0,0.0,0.0,-0.0102690467610955,60.0,27.13482666015625,0.0,-7.430863746549221e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944515276564128e-21,-1.294451325708021e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,9.76801966316998e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,0.0001028633923851,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,7.597594958497211e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,0.000102863064967,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.0004879285115748,285.6940612792969,294.1499938964844,296.3273620605469,293.7938537597656,296.3779602050781,296.368896484375,283.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648377291033741e-08,0.0010409050155431,-0.0269442219287157,0.0,0.0,0.0,-0.01009167637676,60.0,25.78338623046875,0.0,-7.38737071515061e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889030553128253e-21,-1.2944515276564128e-21,-1.2944515276564128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,9.76801966316998e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,0.0001028633923851,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,7.597594958497211e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,0.000102863064967,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.0004879285115748,285.6940612792969,294.1499938964844,296.3273620605469,293.7938537597656,296.3779602050781,296.368896484375,283.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648377291033741e-08,0.0010409050155431,-0.0269442219287157,0.0,0.0,0.0,-0.01009167637676,60.0,25.78338623046875,0.0,-7.38737071515061e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889030553128253e-21,-1.2944515276564128e-21,-1.2944515276564128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,9.739490633364768e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0001025629462674,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,7.575401832582429e-05,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,0.0001025626188493,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0004865035007242,285.682373046875,294.1499938964844,296.30975341796875,293.7945251464844,296.3768615722656,296.3503112792969,283.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292660057587e-08,0.0010378633160144,-0.0260130409151315,0.0,0.0,0.0,-0.0099153323099017,60.0,25.043046951293945,0.0,-7.344254981944688e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,9.739490633364768e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0001025629462674,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,7.575401832582429e-05,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,0.0001025626188493,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0004865035007242,285.682373046875,294.1499938964844,296.30975341796875,293.7945251464844,296.3768615722656,296.3503112792969,283.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292660057587e-08,0.0010378633160144,-0.0260130409151315,0.0,0.0,0.0,-0.0099153323099017,60.0,25.043046951293945,0.0,-7.344254981944688e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,9.725539712235332e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,0.0001024160228553,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,7.564549014205113e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,0.0001024157027131,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,0.0004858066386077,285.67645263671875,294.1499938964844,296.3012084960937,293.7948913574219,296.3761901855469,296.3414306640625,283.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363860055804,1.0118707649553473e-08,0.0010363759938627,-0.0255576539784669,0.0,0.0,0.0,-0.0098290964961051,60.0,24.72962951660156,0.0,-7.323217232624303e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,9.711842722026633e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,0.0001022717842715,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,7.553894101874903e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,0.0001022714641294,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,0.000485122523969,285.67047119140625,294.1499938964844,296.29278564453125,293.7953186035156,296.3754272460937,296.3327941894531,283.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349254589527,9.94792959119195e-09,0.0010349155636504,-0.0251105595380067,0.0,0.0,0.0,-0.0097444346174597,60.0,24.430078506469727,0.0,-7.302592308633393e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,9.68556123552844e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,0.0001019950068439,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,7.533449388574809e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,0.0001019946867018,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0004838097665924,285.658447265625,294.1499938964844,296.27642822265625,293.79620361328125,296.3737487792969,296.3160400390625,283.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,23.85576057434082,0.0,-7.263096790666168e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,9.68556123552844e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,0.0001019950068439,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,7.533449388574809e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,0.0001019946867018,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0004838097665924,285.658447265625,294.1499938964844,296.27642822265625,293.79620361328125,296.3737487792969,296.3160400390625,283.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,23.85576057434082,0.0,-7.263096790666168e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,9.661143849371e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,0.0001017378526739,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,7.51445404603146e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0001017375398078,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,0.0004825901123695,285.64630126953125,294.1499938964844,296.2605285644531,293.7971496582031,296.371826171875,296.2999572753906,283.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.30963516235352,0.0,-7.226497444889901e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,9.661143849371e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,0.0001017378526739,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,7.51445404603146e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0001017375398078,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,0.0004825901123695,285.64630126953125,294.1499938964844,296.2605285644531,293.7971496582031,296.371826171875,296.2999572753906,283.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.30963516235352,0.0,-7.226497444889901e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,9.638850315241144e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0001015030720736,299.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,7.497111801058054e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,0.0001015027664834,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0004814765707124,285.6340637207031,294.1499938964844,296.2451171875,293.7980041503906,296.36962890625,296.2844543457031,283.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.792814254760746,0.0,-7.193160911356244e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,9.638850315241144e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0001015030720736,299.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,7.497111801058054e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,0.0001015027664834,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0004814765707124,285.6340637207031,294.1499938964844,296.2451171875,293.7980041503906,296.36962890625,296.2844543457031,283.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.792814254760746,0.0,-7.193160911356244e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,9.618848707759752e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.0001012924258247,299.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,7.481551438104361e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.0001012921275105,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,0.0004804775235243,285.6217346191406,294.1499938964844,296.2300720214844,293.7987976074219,296.3672180175781,296.2694396972656,283.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.306543350219727,0.0,-7.163315274283377e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,9.618848707759752e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.0001012924258247,299.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,7.481551438104361e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.0001012921275105,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,0.0004804775235243,285.6217346191406,294.1499938964844,296.2300720214844,293.7987976074219,296.3672180175781,296.2694396972656,283.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.306543350219727,0.0,-7.163315274283377e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,9.609788685338572e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574035644531,0.0,0.0,0.0001011970161926,299.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,7.474503217963502e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,0.0001011967106023,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,0.0004800249880645,285.61553955078125,294.1499938964844,296.22265625,293.7991027832031,296.3659362792969,296.2621154785156,283.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675339557839834e-09,0.0010240336414426,-0.021778492256999,0.0,0.0,0.0,-0.0091135567054152,60.0,22.075244903564453,0.0,-7.149815672846671e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,9.601227793609723e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,0.0001011068525258,299.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549011230469,0.0,0.0,7.46784353395924e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,0.0001011065542115,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,0.0004795973945874,285.6093444824219,294.1499938964844,296.21533203125,293.79937744140625,296.36456298828125,296.2548522949219,283.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568077294003e-09,0.0010231203632429,-0.0214988961815834,0.0,0.0,0.0,-0.0090606240555644,60.0,21.85102272033692,0.0,-7.137071378338079e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,9.585842053638773e-05,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0001009448096738,299.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,7.455873128492385e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,0.0001009445186355,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0004788288497366,285.596923828125,294.1499938964844,296.2008361816406,293.7997436523437,296.3617248535156,296.2405700683594,283.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.42137336730957,0.0,-7.114191902246604e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,9.585842053638773e-05,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0001009448096738,299.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,7.455873128492385e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,0.0001009445186355,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0004788288497366,285.596923828125,294.1499938964844,296.2008361816406,293.7997436523437,296.3617248535156,296.2405700683594,283.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.42137336730957,0.0,-7.114191902246604e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,9.572692215442656e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0001008063190965,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,7.445642404491082e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001008060280582,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,0.0004781720635946,285.5845031738281,294.1499938964844,296.1865234375,293.7998046875,296.358642578125,296.2265319824219,283.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212610147495525e-09,0.0010200766846537,-0.0205667298287153,0.0,0.0,0.0,-0.0088841607794165,60.0,21.01834297180176,0.0,-7.094664766782445e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,9.572692215442656e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0001008063190965,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,7.445642404491082e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001008060280582,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,0.0004781720635946,285.5845031738281,294.1499938964844,296.1865234375,293.7998046875,296.358642578125,296.2265319824219,283.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212610147495525e-09,0.0010200766846537,-0.0205667298287153,0.0,0.0,0.0,-0.0088841607794165,60.0,21.01834297180176,0.0,-7.094664766782445e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277099609375,0.0,0.0,9.56159201450646e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,0.0001006894090096,299.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,7.437005842803046e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0001006891252472,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0004776176065206,285.5720520019531,294.1499938964844,296.17236328125,293.79949951171875,296.3553771972656,296.212646484375,284.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074106716549068e-09,0.0010188923915848,-0.0202040094882249,0.0,0.0,0.0,-0.008815499022603,60.0,20.6406364440918,0.0,-7.078197938881203e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277099609375,0.0,0.0,9.56159201450646e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,0.0001006894090096,299.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,7.437005842803046e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0001006891252472,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0004776176065206,285.5720520019531,294.1499938964844,296.17236328125,293.79949951171875,296.3553771972656,296.212646484375,284.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074106716549068e-09,0.0010188923915848,-0.0202040094882249,0.0,0.0,0.0,-0.008815499022603,60.0,20.6406364440918,0.0,-7.078197938881203e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,9.552330448059364e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,0.0001005918675218,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,7.429799734381959e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,0.0001005915910354,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,0.0004771550593432,285.55963134765625,294.1499938964844,296.1582336425781,293.7987670898437,296.3519287109375,296.1988830566406,284.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958526282436651e-09,0.0010179039090871,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,20.28501510620117,0.0,-7.06447167431179e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,9.552330448059364e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,0.0001005918675218,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,7.429799734381959e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,0.0001005915910354,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,0.0004771550593432,285.55963134765625,294.1499938964844,296.1582336425781,293.7987670898437,296.3519287109375,296.1988830566406,284.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958526282436651e-09,0.0010179039090871,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,20.28501510620117,0.0,-7.06447167431179e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,9.548344678478315e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,0.0001005498852464,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,7.426697993651032e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,0.00010054960876,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0004769559891428,285.55340576171875,294.1499938964844,296.1511535644531,293.7981872558594,296.35015869140625,296.1920471191406,284.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.115345001220703,0.0,-7.058566353634887e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
