time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782560,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,9.544751810608432e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0001005120429908,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,7.423901843139902e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0001005117592285,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0004767765058204,285.5472106933594,294.1499938964844,296.14410400390625,293.7975158691406,296.34832763671875,296.1851806640625,284.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171027388423,7.863905082672318e-09,0.0010170948226004,-0.0196535065770149,0.0,0.0,0.0,-0.0087112924084067,60.0,19.951494216918945,0.0,-7.053244388544044e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,9.53864073380828e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0001004476798698,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,7.419147004839033e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,0.0001004474033834,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,0.0004764713230542,285.5348205566406,294.1499938964844,296.1298828125,293.7956848144531,296.344482421875,296.1714782714844,284.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.63912582397461,0.0,-7.044194916261405e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,9.53864073380828e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0001004476798698,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,7.419147004839033e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,0.0001004474033834,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,0.0004764713230542,285.5348205566406,294.1499938964844,296.1298828125,293.7956848144531,296.344482421875,296.1714782714844,284.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.63912582397461,0.0,-7.044194916261405e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,9.533846605336294e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,0.000100397177448,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,7.415415166178718e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,0.0001003969082375,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,0.0004762319149449,285.52252197265625,294.1499938964844,296.11553955078125,293.7932434082031,296.3404846191406,296.1577453613281,284.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159375378862,7.727675388480293e-09,0.0010159298544749,-0.01929672062397,0.0,0.0,0.0,-0.0086437566205859,60.0,19.347314834594727,0.0,-7.03709517324569e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,9.533846605336294e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,0.000100397177448,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,7.415415166178718e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,0.0001003969082375,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,0.0004762319149449,285.52252197265625,294.1499938964844,296.11553955078125,293.7932434082031,296.3404846191406,296.1577453613281,284.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159375378862,7.727675388480293e-09,0.0010159298544749,-0.01929672062397,0.0,0.0,0.0,-0.0086437566205859,60.0,19.347314834594727,0.0,-7.03709517324569e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,9.530175884719938e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,0.0001003585057333,299.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,7.412557170027867e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.0001003582365228,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,0.000476048560813,285.51025390625,294.1499938964844,296.1009826660156,293.7900695800781,296.3362731933594,296.14385986328125,284.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681757452360216e-09,0.0010155370691791,-0.019176460802555,0.0,0.0,0.0,-0.0086209932342171,60.0,19.073320388793945,0.0,-7.031656679146181e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,9.530175884719938e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,0.0001003585057333,299.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,7.412557170027867e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.0001003582365228,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,0.000476048560813,285.51025390625,294.1499938964844,296.1009826660156,293.7900695800781,296.3362731933594,296.14385986328125,284.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681757452360216e-09,0.0010155370691791,-0.019176460802555,0.0,0.0,0.0,-0.0086209932342171,60.0,19.073320388793945,0.0,-7.031656679146181e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,9.527491056360304e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0001003302168101,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,7.410466787405312e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0001003299548756,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0004759145085699,285.498046875,294.1499938964844,296.0861511230469,293.7861633300781,296.33184814453125,296.1297912597656,284.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648133681925628e-09,0.0010152495233342,-0.0190883968025445,0.0,0.0,0.0,-0.0086043234914541,60.0,18.81550025939941,0.0,-7.027674797654981e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,9.527491056360304e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0001003302168101,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,7.410466787405312e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0001003299548756,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0004759145085699,285.498046875,294.1499938964844,296.0861511230469,293.7861633300781,296.33184814453125,296.1297912597656,284.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648133681925628e-09,0.0010152495233342,-0.0190883968025445,0.0,0.0,0.0,-0.0086043234914541,60.0,18.81550025939941,0.0,-7.027674797654981e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,9.526465146336704e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,0.000100319404737,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,7.409667887259275e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,0.0001003191428026,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,0.0004758632858283,285.49200439453125,294.1499938964844,296.07861328125,293.78387451171875,296.32958984375,296.1226806640625,284.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635266641159433e-09,0.001015139510855,-0.0190546996891498,0.0,0.0,0.0,-0.0085979457944631,60.0,18.69233703613281,0.0,-7.026151394029513e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,9.52563132159412e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,0.0001003106226562,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,7.409018144244328e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,0.0001003103607217,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.0004758216673508,285.4859619140625,294.1499938964844,296.07098388671875,293.7814025878906,296.3272705078125,296.1155090332031,284.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150576708838,7.624794129412749e-09,0.0010150499874725,-0.0190272722393274,0.0,0.0,0.0,-0.0085927536711096,60.0,18.57316780090332,0.0,-7.024912207498346e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,9.524437336949632e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,0.0001002980352495,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,7.408086821669713e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,0.0001002977733151,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,0.000475762062706,285.47393798828125,294.1499938964844,296.055419921875,293.7757263183594,296.3224792480469,296.1009521484375,284.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609752827875127e-09,0.0010149213485419,-0.0189878772944211,0.0,0.0,0.0,-0.0085852965712547,60.0,18.349294662475582,0.0,-7.023131587402531e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,9.524437336949632e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,0.0001002980352495,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,7.408086821669713e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,0.0001002977733151,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,0.000475762062706,285.47393798828125,294.1499938964844,296.055419921875,293.7757263183594,296.3224792480469,296.1009521484375,284.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609752827875127e-09,0.0010149213485419,-0.0189878772944211,0.0,0.0,0.0,-0.0085852965712547,60.0,18.349294662475582,0.0,-7.023131587402531e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,9.523789776721968e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,0.0001002911958494,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,7.407580415019765e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.0001002909411909,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,0.0004757297283504,285.4620056152344,294.1499938964844,296.0393981933594,293.76910400390625,296.3174743652344,296.0860595703125,284.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601514973032408e-09,0.0010148509172722,-0.0189663022756576,0.0,0.0,0.0,-0.008581212721765,60.0,18.18342399597168,0.0,-7.022156722769068e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,9.523789776721968e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,0.0001002911958494,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,7.407580415019765e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.0001002909411909,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,0.0004757297283504,285.4620056152344,294.1499938964844,296.0393981933594,293.76910400390625,296.3174743652344,296.0860595703125,284.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601514973032408e-09,0.0010148509172722,-0.0189663022756576,0.0,0.0,0.0,-0.008581212721765,60.0,18.18342399597168,0.0,-7.022156722769068e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,9.52373884501867e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0001002906501526,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,7.407538942061365e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.000100290395494,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0004757272545248,285.4501953125,294.1499938964844,296.0228271484375,293.7614440917969,296.3122863769531,296.0707702636719,284.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,18.0201358795166,0.0,-7.022062931127948e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,9.52373884501867e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0001002906501526,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,7.407538942061365e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.000100290395494,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0004757272545248,285.4501953125,294.1499938964844,296.0228271484375,293.7614440917969,296.3122863769531,296.0707702636719,284.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,18.0201358795166,0.0,-7.022062931127948e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,9.524331107968464e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,0.0001002968710963,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,7.407997327391058e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,0.0001002966237138,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,0.0004757568822242,285.4385070800781,294.1499938964844,296.00567626953125,293.7526550292969,296.3068542480469,296.0550231933594,284.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607944496612618e-09,0.0010149057488888,-0.0189831405878067,0.0,0.0,0.0,-0.0085843997076153,60.0,17.866931915283203,0.0,-7.02291771403907e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,9.524331107968464e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,0.0001002968710963,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,7.407997327391058e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,0.0001002966237138,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,0.0004757568822242,285.4385070800781,294.1499938964844,296.00567626953125,293.7526550292969,296.3068542480469,296.0550231933594,284.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607944496612618e-09,0.0010149057488888,-0.0189831405878067,0.0,0.0,0.0,-0.0085843997076153,60.0,17.866931915283203,0.0,-7.02291771403907e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,9.524818597128616e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,0.0001003020006464,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,7.408374949591234e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.435546875,0.0,0.0,0.0001003017532639,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0004757812421303,285.4327087402344,294.1499938964844,295.9968566894531,293.7478332519531,296.3040771484375,296.0469665527344,284.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613937036410334e-09,0.0010149570880457,-0.0189988370984792,0.0,0.0,0.0,-0.0085873715579509,60.0,17.792402267456055,0.0,-7.023626835689356e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,9.52541595324874e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,0.0001003082870738,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,7.408838428091258e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,0.0001003080396912,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,0.0004758111026603,285.42694091796875,294.1499938964844,295.98785400390625,293.74273681640625,296.3012390136719,296.0387878417969,284.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621303588223327e-09,0.0010150200687348,-0.0190181285142898,0.0,0.0,0.0,-0.008591023273766,60.0,17.719499588012695,0.0,-7.024498671626135e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,9.526740905130282e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0001003222205326,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,7.409866520902142e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,0.000100321980426,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.0,0.0,0.0004758773138746,285.4154968261719,294.1499938964844,295.9693298339844,293.7315368652344,296.2953796386719,296.0219116210937,284.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151675669476,7.637651400216328e-09,0.0010151598835363,-0.0190609451383352,0.0,0.0,0.0,-0.0085991276428103,60.0,17.577898025512695,0.0,-7.026434190038344e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,9.526740905130282e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0001003222205326,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,7.409866520902142e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,0.000100321980426,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.0,0.0,0.0004758773138746,285.4154968261719,294.1499938964844,295.9693298339844,293.7315368652344,296.2953796386719,296.0219116210937,284.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151675669476,7.637651400216328e-09,0.0010151598835363,-0.0190609451383352,0.0,0.0,0.0,-0.0085991276428103,60.0,17.577898025512695,0.0,-7.026434190038344e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,9.528081136522816e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,0.0001003363213385,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,7.41090698284097e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,0.0001003360885079,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,0.0004759443108923,285.4041748046875,294.1499938964844,295.95001220703125,293.71905517578125,296.28924560546875,296.0044250488281,284.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153091279789,7.654202605067441e-09,0.0010153014445677,-0.0191042944788932,0.0,0.0,0.0,-0.0086073325946927,60.0,17.4407901763916,0.0,-7.02839386690357e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,9.528081136522816e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,0.0001003363213385,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,7.41090698284097e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,0.0001003360885079,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,0.0004759443108923,285.4041748046875,294.1499938964844,295.95001220703125,293.71905517578125,296.28924560546875,296.0044250488281,284.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153091279789,7.654202605067441e-09,0.0010153014445677,-0.0191042944788932,0.0,0.0,0.0,-0.0086073325946927,60.0,17.4407901763916,0.0,-7.02839386690357e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,9.529351518722252e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,0.0001003496799967,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,7.41189214750193e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,0.000100349447166,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.0004760077863465,285.3930053710937,294.1499938964844,295.93023681640625,293.7040710449219,296.28289794921875,295.9863586425781,284.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015443005599,7.669873625104628e-09,0.0010154353221878,-0.0191453360021114,0.0,0.0,0.0,-0.0086151007562875,60.0,17.306678771972656,0.0,-7.03024909398664e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,9.529351518722252e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,0.0001003496799967,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,7.41189214750193e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,0.000100349447166,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.0004760077863465,285.3930053710937,294.1499938964844,295.93023681640625,293.7040710449219,296.28289794921875,295.9863586425781,284.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015443005599,7.669873625104628e-09,0.0010154353221878,-0.0191453360021114,0.0,0.0,0.0,-0.0086151007562875,60.0,17.306678771972656,0.0,-7.03024909398664e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,9.530960232950748e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.00010036661115,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,7.413141429424286e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,0.0001003663783194,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,0.0004760882002301,285.3819885253906,294.1499938964844,295.910400390625,293.6855773925781,296.2763061523437,295.9678039550781,284.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156132047995,7.689769709884331e-09,0.0010156055213883,-0.0191974453628063,0.0,0.0,0.0,-0.0086249643936753,60.0,17.173519134521484,0.0,-7.032605253698422e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,9.530960232950748e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.00010036661115,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,7.413141429424286e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,0.0001003663783194,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,0.0004760882002301,285.3819885253906,294.1499938964844,295.910400390625,293.6855773925781,296.2763061523437,295.9678039550781,284.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156132047995,7.689769709884331e-09,0.0010156055213883,-0.0191974453628063,0.0,0.0,0.0,-0.0086249643936753,60.0,17.173519134521484,0.0,-7.032605253698422e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,9.531839896226302e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0001003758734441,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,7.413825369440019e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,0.0001003756406134,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,0.0004761321761179,285.37652587890625,294.1499938964844,295.90045166015625,293.67510986328125,296.2729187011719,295.9583740234375,284.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700661441845114e-09,0.0010156986536458,-0.0192259717732667,0.0,0.0,0.0,-0.0086303642019629,60.0,17.107036590576172,0.0,-7.033895599306561e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,9.532779949950054e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,0.0001003857614705,299.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,7.414555147988722e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,0.0001003855359158,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0004761791205964,285.37109375,294.1499938964844,295.8905029296875,293.6638488769531,296.2694702148437,295.9488525390625,284.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712297467321605e-09,0.0010157981887459,-0.0192564465105533,0.0,0.0,0.0,-0.0086361328139901,60.0,17.040380477905273,0.0,-7.0352733416712e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,9.534759738016874e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,0.0001004065998131,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,7.416092557832599e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0001004063742584,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,0.00047627807362,285.3603515625,294.1499938964844,295.8705444335937,293.6390991210937,296.26239013671875,295.9295959472656,284.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736823626203204e-09,0.0010160078527405,-0.0193206816911697,0.0,0.0,0.0,-0.0086482912302017,60.0,16.906564712524414,0.0,-7.03817946146046e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,9.534759738016874e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,0.0001004065998131,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,7.416092557832599e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0001004063742584,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,0.00047627807362,285.3603515625,294.1499938964844,295.8705444335937,293.6390991210937,296.26239013671875,295.9295959472656,284.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736823626203204e-09,0.0010160078527405,-0.0193206816911697,0.0,0.0,0.0,-0.0086482912302017,60.0,16.906564712524414,0.0,-7.03817946146046e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,9.536798461340368e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0001004280566121,299.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,7.417676533805206e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,0.0001004278310574,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0004763799370266,285.34979248046875,294.1499938964844,295.8505554199219,293.61163330078125,296.25506591796875,295.9100646972656,284.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762079867745797e-09,0.0010162238031625,-0.019386826083064,0.0,0.0,0.0,-0.0086608119308948,60.0,16.772502899169922,0.0,-7.04117226746348e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,9.536798461340368e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0001004280566121,299.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,7.417676533805206e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,0.0001004278310574,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0004763799370266,285.34979248046875,294.1499938964844,295.8505554199219,293.61163330078125,296.25506591796875,295.9100646972656,284.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762079867745797e-09,0.0010162238031625,-0.019386826083064,0.0,0.0,0.0,-0.0086608119308948,60.0,16.772502899169922,0.0,-7.04117226746348e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,9.53882554313168e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.0001004493897198,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,7.419251051032916e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,0.0001004491641651,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626403808594,0.0,0.0,0.0004764812183566,285.3393859863281,294.1499938964844,295.8305358886719,293.5816345214844,296.2475280761719,295.890380859375,284.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787192224384398e-09,0.0010164385894313,-0.0194525979459285,0.0,0.0,0.0,-0.0086732609197497,60.0,16.638025283813477,0.0,-7.044148730983579e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,9.53882554313168e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.0001004493897198,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,7.419251051032916e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,0.0001004491641651,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626403808594,0.0,0.0,0.0004764812183566,285.3393859863281,294.1499938964844,295.8305358886719,293.5816345214844,296.2475280761719,295.890380859375,284.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787192224384398e-09,0.0010164385894313,-0.0194525979459285,0.0,0.0,0.0,-0.0086732609197497,60.0,16.638025283813477,0.0,-7.044148730983579e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,9.540760947857052e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,0.0001004697624011,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,7.420754263876006e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0001004695441224,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.000476577959489,285.3291320800781,294.1499938964844,295.8104553222656,293.5494384765625,296.23974609375,295.8705444335937,284.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166513966396,7.811169489002623e-09,0.001016643596813,-0.0195153933018445,0.0,0.0,0.0,-0.0086851473897695,60.0,16.50308609008789,0.0,-7.04699090192662e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,9.540760947857052e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,0.0001004697624011,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,7.420754263876006e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0001004695441224,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.000476577959489,285.3291320800781,294.1499938964844,295.8104553222656,293.5494384765625,296.23974609375,295.8705444335937,284.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166513966396,7.811169489002623e-09,0.001016643596813,-0.0195153933018445,0.0,0.0,0.0,-0.0086851473897695,60.0,16.50308609008789,0.0,-7.04699090192662e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
