time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784900,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,9.541694453218952e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0001004795849439,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,7.42147967685014e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,0.0001004793666652,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,0.0004766246129292,285.3240661621094,294.1499938964844,295.8004150390625,293.5325622558594,296.2357788085937,295.8605651855469,284.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167503496631,7.822733572027118e-09,0.0010167424334213,-0.019545679911971,0.0,0.0,0.0,-0.0086908806115388,60.0,16.435504913330078,0.0,-7.048361538863901e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,9.54256029217504e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,0.0001004886944429,299.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,7.42215197533369e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,0.0001004884834401,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,0.0004766678612213,285.31903076171875,294.1499938964844,295.79034423828125,293.5152282714844,296.2317810058594,295.8505859375,284.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168419685214,7.83345033283922e-09,0.0010168341686949,-0.0195737462490797,0.0,0.0,0.0,-0.0086961928755044,60.0,16.36773681640625,0.0,-7.049632699818177e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,9.54406859818846e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,0.0001005045633064,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,7.423322676913813e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,0.0001005043523036,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,0.0004767432401422,285.30914306640625,294.1499938964844,295.7702331542969,293.47930908203125,296.2235412597656,295.8305358886719,284.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170014575123,7.852101191474503e-09,0.0010169936576858,-0.0196225941181182,0.0,0.0,0.0,-0.0087054390460252,60.0,16.231853485107422,0.0,-7.051844619354597e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,9.54406859818846e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,0.0001005045633064,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,7.423322676913813e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,0.0001005043523036,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,0.0004767432401422,285.30914306640625,294.1499938964844,295.7702331542969,293.47930908203125,296.2235412597656,295.8305358886719,284.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170014575123,7.852101191474503e-09,0.0010169936576858,-0.0196225941181182,0.0,0.0,0.0,-0.0087054390460252,60.0,16.231853485107422,0.0,-7.051844619354597e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,9.54533607000485e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,0.0001005179001367,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,7.42430638638325e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0001005176891339,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0004768065700773,285.29937744140625,294.1499938964844,295.7500915527344,293.4418640136719,296.2151184082031,295.8104248046875,284.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867759777013816e-09,0.0010171276517212,-0.0196636039763689,0.0,0.0,0.0,-0.0087132025510072,60.0,16.095922470092773,0.0,-7.053701267523138e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,9.54533607000485e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,0.0001005179001367,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,7.42430638638325e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0001005176891339,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0004768065700773,285.29937744140625,294.1499938964844,295.7500915527344,293.4418640136719,296.2151184082031,295.8104248046875,284.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867759777013816e-09,0.0010171276517212,-0.0196636039763689,0.0,0.0,0.0,-0.0087132025510072,60.0,16.095922470092773,0.0,-7.053701267523138e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,9.545928332954644e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,0.0001005241356324,299.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,7.424766226904467e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,0.0001005239246296,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.0004768361977767,285.29400634765625,294.1499938964844,295.7388000488281,293.4203491210937,296.2103271484375,295.7991638183594,284.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171978501603,7.87506504451585e-09,0.0010171899339184,-0.0196827352046966,0.0,0.0,0.0,-0.0087168235331773,60.0,16.01978302001953,0.0,-7.054568129660765e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,9.546241199132056e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,0.0001005274243652,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,7.425008516293019e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0001005272133625,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0004768518556375,285.2898254394531,294.1499938964844,295.7299194335937,293.4031982421875,296.2064819335937,295.790283203125,284.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172307956963,7.878908192537892e-09,0.0010172229958698,-0.0196927990764379,0.0,0.0,0.0,-0.008718729019165,60.0,15.959975242614746,0.0,-7.055023587554389e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,9.546758519718423e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,0.0001005328522296,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,7.425408693961799e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0001005326485028,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0004768776998389,285.2804260253906,294.1499938964844,295.7097473144531,293.3635559082031,296.1976013183594,295.7701110839844,284.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172848124057,7.885215147496183e-09,0.0010172768961638,-0.0197093188762664,0.0,0.0,0.0,-0.0087218564003705,60.0,15.824179649353027,0.0,-7.055771789055143e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,9.546758519718423e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,0.0001005328522296,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,7.425408693961799e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0001005326485028,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0004768776998389,285.2804260253906,294.1499938964844,295.7097473144531,293.3635559082031,296.1976013183594,295.7701110839844,284.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172848124057,7.885215147496183e-09,0.0010172768961638,-0.0197093188762664,0.0,0.0,0.0,-0.0087218564003705,60.0,15.824179649353027,0.0,-7.055771789055143e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,9.546880755806342e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,0.0001005341400741,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,7.425503281410784e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0001005339363473,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0004768838407471,285.2757873535156,294.1499938964844,295.6996459960937,293.3434143066406,296.193115234375,295.7600402832031,284.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172971524298,7.886677089175011e-09,0.0010172892361879,-0.019713144749403,0.0,0.0,0.0,-0.008722580038011,60.0,15.756369590759276,0.0,-7.055945161482668e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,9.546856745146216e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0001005338854156,299.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,7.425483636325225e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,0.0001005336816888,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,0.0004768826765939,285.2712097167969,294.1499938964844,295.6895446777344,293.3231506347656,296.1885681152344,295.7499389648437,284.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172941256314,7.886315600558191e-09,0.0010172862093895,-0.0197122003883123,0.0,0.0,0.0,-0.0087224012240767,60.0,15.688645362854004,0.0,-7.055902528918524e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,9.546363435219972e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.0001005286758299,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,7.425098010571674e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,0.0001005284721031,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0004768580256495,285.2621765136719,294.1499938964844,295.6693725585937,293.2822570800781,296.1793212890625,295.7297668457031,284.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017240458168,7.880035290952492e-09,0.0010172325419262,-0.0196957513689994,0.0,0.0,0.0,-0.0087192878127098,60.0,15.553790092468262,0.0,-7.055157880131446e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,9.546363435219972e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.0001005286758299,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,7.425098010571674e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,0.0001005284721031,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0004768580256495,285.2621765136719,294.1499938964844,295.6693725585937,293.2822570800781,296.1793212890625,295.7297668457031,284.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017240458168,7.880035290952492e-09,0.0010172325419262,-0.0196957513689994,0.0,0.0,0.0,-0.0087192878127098,60.0,15.553790092468262,0.0,-7.055157880131446e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,9.545435023028404e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,0.000100518882391,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,7.424374052789062e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,0.0001005186859401,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0004768116923514,285.2532958984375,294.1499938964844,295.649169921875,293.2411499023437,296.1698608398437,295.7096252441406,284.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171405738219,7.868336204808202e-09,0.00101713265758,-0.0196651108562946,0.0,0.0,0.0,-0.0087134884670376,60.0,15.41974639892578,0.0,-7.053770190168508e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,9.545435023028404e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,0.000100518882391,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,7.424374052789062e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,0.0001005186859401,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0004768116923514,285.2532958984375,294.1499938964844,295.649169921875,293.2411499023437,296.1698608398437,295.7096252441406,284.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171405738219,7.868336204808202e-09,0.00101713265758,-0.0196651108562946,0.0,0.0,0.0,-0.0087134884670376,60.0,15.41974639892578,0.0,-7.053770190168508e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,9.54388888203539e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.0001005025915219,299.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,7.423169154208153e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.000100502395071,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0004767344798892,285.24462890625,294.1499938964844,295.6289978027344,293.2000427246094,296.16021728515625,295.68951416015625,284.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169746819883,7.848946381727728e-09,0.0010169667657464,-0.0196143314242362,0.0,0.0,0.0,-0.008703876286745,60.0,15.28687858581543,0.0,-7.051470163332851e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,9.54388888203539e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.0001005025915219,299.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,7.423169154208153e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.000100502395071,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0004767344798892,285.24462890625,294.1499938964844,295.6289978027344,293.2000427246094,296.16021728515625,295.68951416015625,284.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169746819883,7.848946381727728e-09,0.0010169667657464,-0.0196143314242362,0.0,0.0,0.0,-0.008703876286745,60.0,15.28687858581543,0.0,-7.051470163332851e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,9.541802864987405e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.0001004806181299,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,7.421545160468668e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.000100480421679,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,0.00047663031728,285.23614501953125,294.1499938964844,295.6088256835937,293.1591796875,296.150390625,295.66943359375,284.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016751397401,7.822830383474866e-09,0.0010167435975745,-0.0195459332317113,0.0,0.0,0.0,-0.0086909299716353,60.0,15.15541648864746,0.0,-7.04837361809041e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,9.541802864987405e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.0001004806181299,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,7.421545160468668e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.000100480421679,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,0.00047663031728,285.23614501953125,294.1499938964844,295.6088256835937,293.1591796875,296.150390625,295.66943359375,284.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016751397401,7.822830383474866e-09,0.0010167435975745,-0.0195459332317113,0.0,0.0,0.0,-0.0086909299716353,60.0,15.15541648864746,0.0,-7.04837361809041e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,9.540550672682002e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,0.0001004674268187,299.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,7.420570909744129e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.0001004672376438,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.0004765678022522,285.2319641113281,294.1499938964844,295.5987548828125,293.138916015625,296.1454162597656,295.659423828125,284.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166172869503,7.807171797935553e-09,0.0010166094871237,-0.0195049233734607,0.0,0.0,0.0,-0.0086831664666533,60.0,15.09026050567627,0.0,-7.046516969921869e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,9.539136226521804e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,0.0001004525329335,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,7.419469329761341e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,0.0001004523364827,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.0004764971672557,285.2278137207031,294.1499938964844,295.58868408203125,293.11883544921875,296.140380859375,295.6494140625,284.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164660634472,7.789487277420903e-09,0.0010164582636207,-0.0194586087018251,0.0,0.0,0.0,-0.0086743989959359,60.0,15.025606155395508,0.0,-7.04442015830864e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,9.535822027828544e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,0.0001004176156129,299.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,7.416890002787113e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,0.000100417426438,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.000476331624668,285.2196960449219,294.1499938964844,295.56854248046875,293.07928466796875,296.13018798828125,295.62945556640625,284.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161120444536,7.748067964996608e-09,0.001016104244627,-0.019350130110979,0.0,0.0,0.0,-0.0086538670584559,60.0,14.898212432861328,0.0,-7.03951172909001e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,9.535822027828544e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,0.0001004176156129,299.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,7.416890002787113e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,0.000100417426438,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.000476331624668,285.2196960449219,294.1499938964844,295.56854248046875,293.07928466796875,296.13018798828125,295.62945556640625,284.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161120444536,7.748067964996608e-09,0.001016104244627,-0.019350130110979,0.0,0.0,0.0,-0.0086538670584559,60.0,14.898212432861328,0.0,-7.03951172909001e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.531991963740438e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0001003772704279,299.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,7.413909042952582e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,0.000100377088529,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0004761403542943,285.2117614746094,294.1499938964844,295.5484619140625,293.04071044921875,296.1198425292969,295.60955810546875,284.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157029610127,7.70022712259788e-09,0.0010156952776014,-0.0192248336970806,0.0,0.0,0.0,-0.0086301499977707,60.0,14.773150444030762,0.0,-7.03384372968685e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.531991963740438e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0001003772704279,299.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,7.413909042952582e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,0.000100377088529,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0004761403542943,285.2117614746094,294.1499938964844,295.5484619140625,293.04071044921875,296.1198425292969,295.60955810546875,284.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157029610127,7.70022712259788e-09,0.0010156952776014,-0.0192248336970806,0.0,0.0,0.0,-0.0086301499977707,60.0,14.773150444030762,0.0,-7.03384372968685e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,9.529256931273268e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.0001003484649118,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,7.411780825350434e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0001003482830128,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,0.0004760037700179,285.206787109375,294.1499938964844,295.5356140136719,293.0166931152344,296.1131286621094,295.59686279296875,284.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154107585549,7.666073997825151e-09,0.0010154030751436,-0.0191353857517242,0.0,0.0,0.0,-0.0086132185533642,60.0,14.694391250610352,0.0,-7.029799320434904e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,9.527556539978832e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.0001003305587801,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,7.410458056256175e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0001003303768811,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,0.0004759188450407,285.2040100097656,294.1499938964844,295.52838134765625,293.0034484863281,296.1093139648437,295.5897521972656,284.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152292670682,7.644847421772738e-09,0.0010152217000722,-0.0190797913819551,0.0,0.0,0.0,-0.0086026964709162,60.0,14.651056289672852,0.0,-7.02728613077852e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,9.52258997131139e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001002782446448,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,7.406593067571521e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0001002780627459,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.0004756707639899,285.1964416503906,294.1499938964844,295.50836181640625,292.9676818847656,296.0986022949219,295.57000732421875,284.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146991116926,7.582843686293472e-09,0.0010146915446966,-0.0189173985272645,0.0,0.0,0.0,-0.008571958169341,60.0,14.532212257385254,0.0,-7.019946934860857e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,9.52258997131139e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001002782446448,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,7.406593067571521e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0001002780627459,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.0004756707639899,285.1964416503906,294.1499938964844,295.50836181640625,292.9676818847656,296.0986022949219,295.57000732421875,284.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146991116926,7.582843686293472e-09,0.0010146915446966,-0.0189173985272645,0.0,0.0,0.0,-0.008571958169341,60.0,14.532212257385254,0.0,-7.019946934860857e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,9.519910236122088e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,0.0001002500212052,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,7.404507778119296e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.0001002498393063,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.0004755369154736,285.1927185058594,294.1499938964844,295.49835205078125,292.950439453125,296.0932006835937,295.5601806640625,284.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144128464162,7.549399327899664e-09,0.0010144053958356,-0.0188298057764768,0.0,0.0,0.0,-0.0085553778335452,60.0,14.47408962249756,0.0,-7.015989922365409e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,9.517098078504203e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0001002204007818,299.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,7.402319897664711e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,0.0001002202261588,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,0.0004753964603878,285.1890563964844,294.1499938964844,295.4883728027344,292.9336853027344,296.0877685546875,295.5503845214844,284.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141127277165,7.514303845823633e-09,0.0010141052771359,-0.0187378879636526,0.0,0.0,0.0,-0.0085379788652062,60.0,14.41697597503662,0.0,-7.011838931703096e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.511099779047072e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.0001001572236418,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,7.397652370855212e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,0.0001001570490188,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,0.0004750968655571,285.1818542480469,294.1499938964844,295.4684143066406,292.9017028808594,296.0767517089844,295.53082275390625,284.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134727926924,7.439449944968146e-09,0.0010134653421118,-0.0185418352484703,0.0,0.0,0.0,-0.0085008712485432,60.0,14.306097984313965,0.0,-7.00298983247194e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.511099779047072e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.0001001572236418,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,7.397652370855212e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,0.0001001570490188,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,0.0004750968655571,285.1818542480469,294.1499938964844,295.4684143066406,292.9017028808594,296.0767517089844,295.53082275390625,284.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134727926924,7.439449944968146e-09,0.0010134653421118,-0.0185418352484703,0.0,0.0,0.0,-0.0085008712485432,60.0,14.306097984313965,0.0,-7.00298983247194e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,9.504656190983952e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,0.0001000893607852,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,7.39263923605904e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.0001000891861622,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0004747750353999,285.17486572265625,294.1499938964844,295.4485168457031,292.8720092773437,296.0655822753906,295.5113525390625,284.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127852438017,7.359052034416891e-09,0.0010127779096364,-0.0183312613517045,0.0,0.0,0.0,-0.0084610152989625,60.0,14.19969654083252,0.0,-6.9934912971803e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,9.504656190983952e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,0.0001000893607852,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,7.39263923605904e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.0001000891861622,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0004747750353999,285.17486572265625,294.1499938964844,295.4485168457031,292.8720092773437,296.0655822753906,295.5113525390625,284.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127852438017,7.359052034416891e-09,0.0010127779096364,-0.0183312613517045,0.0,0.0,0.0,-0.0084610152989625,60.0,14.19969654083252,0.0,-6.9934912971803e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.497813152847812e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,0.000100017285149,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.38731469027698e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.000100017117802,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,0.0004744332109112,285.1679992675781,294.1499938964844,295.4286804199219,292.8448486328125,296.0542907714844,295.49200439453125,284.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120550869032,7.273673219287957e-09,0.0010120477527379,-0.0181076396256685,0.0,0.0,0.0,-0.008418689481914,60.0,14.097752571105955,0.0,-6.98341082738807e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.497813152847812e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,0.000100017285149,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.38731469027698e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.000100017117802,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,0.0004744332109112,285.1679992675781,294.1499938964844,295.4286804199219,292.8448486328125,296.0542907714844,295.49200439453125,284.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120550869032,7.273673219287957e-09,0.0010120477527379,-0.0181076396256685,0.0,0.0,0.0,-0.008418689481914,60.0,14.097752571105955,0.0,-6.98341082738807e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.490572119830176e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,9.994102583732456e-05,299.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,7.381680916296318e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,9.994085849029943e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0004740715376101,285.1613464355469,294.1499938964844,295.4089050292969,292.8204345703125,296.0428466796875,295.4727478027344,285.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112825548276,7.183344141736825e-09,0.0010112753370776,-0.0178710483014583,0.0,0.0,0.0,-0.0083739086985588,60.0,14.001335144042969,0.0,-6.97275410743714e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
