time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787240,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.490572119830176e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,9.994102583732456e-05,299.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,7.381680916296318e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,9.994085849029943e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0004740715376101,285.1613464355469,294.1499938964844,295.4089050292969,292.8204345703125,296.0428466796875,295.4727478027344,285.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112825548276,7.183344141736825e-09,0.0010112753370776,-0.0178710483014583,0.0,0.0,0.0,-0.0083739086985588,60.0,14.001335144042969,0.0,-6.97275410743714e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.486822818871588e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,9.990154649131e-05,299.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,7.378764712484553e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.990137914428487e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,0.0004738842835649,285.1580505371094,294.1499938964844,295.3990478515625,292.8093566894531,296.037109375,295.4631652832031,285.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108826681971,7.1365779952259345e-09,0.0010108754504472,-0.0177485570311546,0.0,0.0,0.0,-0.0083507252857089,60.0,13.954971313476562,0.0,-6.967240295807643e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.483000030741096e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.986128134187312e-05,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,7.375790301011875e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,9.986111399484798e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.0004736933333333,285.1548156738281,294.1499938964844,295.3891906738281,292.799072265625,296.03131103515625,295.4535827636719,285.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104748653247,7.088890363604605e-09,0.0010104677639901,-0.0176236499100923,0.0,0.0,0.0,-0.0083270845934748,60.0,13.910244941711426,0.0,-6.961619192225045e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,9.475155093241484e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,9.977866284316406e-05,299.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,7.369687227765098e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,9.977850277209654e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0004733015084639,285.1484680175781,294.1499938964844,295.3695678710937,292.7809753417969,296.0196228027344,295.4345397949219,285.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096380719915,6.991044632087551e-09,0.0010096310870721,-0.0173673648387193,0.0,0.0,0.0,-0.0082785775884985,60.0,13.825714111328123,0.0,-6.950094189051016e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,9.475155093241484e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,9.977866284316406e-05,299.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,7.369687227765098e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,9.977850277209654e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0004733015084639,285.1484680175781,294.1499938964844,295.3695678710937,292.7809753417969,296.0196228027344,295.4345397949219,285.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096380719915,6.991044632087551e-09,0.0010096310870721,-0.0173673648387193,0.0,0.0,0.0,-0.0082785775884985,60.0,13.825714111328123,0.0,-6.950094189051016e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.467064228374512e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.969344682758674e-05,299.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,7.363392069237307e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.969328675651924e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0004728973726741,285.1423034667969,294.1499938964844,295.3500061035156,292.7663879394531,296.0078125,295.4156188964844,285.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890123582792285e-09,0.0010087681002914,-0.0171030201017856,0.0,0.0,0.0,-0.0082285469397902,60.0,13.748217582702637,0.0,-6.938216756680049e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.467064228374512e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.969344682758674e-05,299.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,7.363392069237307e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.969328675651924e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0004728973726741,285.1423034667969,294.1499938964844,295.3500061035156,292.7663879394531,296.0078125,295.4156188964844,285.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890123582792285e-09,0.0010087681002914,-0.0171030201017856,0.0,0.0,0.0,-0.0082285469397902,60.0,13.748217582702637,0.0,-6.938216756680049e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,9.460806904826312e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.96275557554327e-05,299.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,7.358524453593418e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.962738840840756e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0004725848266389,285.1379699707031,294.1499938964844,295.3360900878906,292.75738525390625,295.9992370605469,295.402099609375,285.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081076761707,6.812087338659012e-09,0.0010081008076667,-0.0168986171483993,0.0,0.0,0.0,-0.0081898616626858,60.0,13.6964111328125,0.0,-6.929040097247707e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,9.45817373576574e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,9.959981980500744e-05,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,7.356476271525025e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,9.959965973393992e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.000472453306429,285.1363220214844,294.1499938964844,295.3307800292969,292.7540283203125,295.9958801269531,295.3968505859375,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078268824145,6.779252270661118e-09,0.0010078200139105,-0.0168126095086336,0.0,0.0,0.0,-0.0081735830754041,60.0,13.67670726776123,0.0,-6.925180429107058e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.44803759921342e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,9.949307423084974e-05,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,7.348590588662773e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.949291415978224e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.0004719470161944,285.1305236816406,294.1499938964844,295.3121032714844,292.7424011230469,295.9838562011719,295.3783874511719,285.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067459661513,6.6528547115751735e-09,0.0010067392140626,-0.0164815243333578,0.0,0.0,0.0,-0.0081109227612614,60.0,13.608043670654297,-0.0,-6.910332928100615e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.44803759921342e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,9.949307423084974e-05,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,7.348590588662773e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.949291415978224e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.0004719470161944,285.1305236816406,294.1499938964844,295.3121032714844,292.7424011230469,295.9838562011719,295.3783874511719,285.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067459661513,6.6528547115751735e-09,0.0010067392140626,-0.0164815243333578,0.0,0.0,0.0,-0.0081109227612614,60.0,13.608043670654297,-0.0,-6.910332928100615e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.442653390578926e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,9.94363726931624e-05,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,7.34440254746005e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,9.94362126220949e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.0004716780676972,285.127685546875,294.1499938964844,295.302978515625,292.7368469238281,295.977783203125,295.3692932128906,285.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061718057841,6.58572130163293e-09,0.0010061651701107,-0.016305673867464,0.0,0.0,0.0,-0.0080776419490575,60.0,13.57440185546875,-0.0,-6.902453719703773e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.437158587388694e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,9.93785070022568e-05,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,7.340127922361717e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,9.93783469311893e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.000471403618576,285.1249084472656,294.1499938964844,295.2939453125,292.7314758300781,295.9717102050781,295.3603210449219,285.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055858874693,6.517209438783311e-09,0.0010055793682113,-0.0161262117326259,0.0,0.0,0.0,-0.0080436784774065,60.0,13.541183471679688,-0.0,-6.894416770819589e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,9.426031465409324e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.926131315296516e-05,299.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,7.331471715588123e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.926116035785526e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0004708477936219,285.1194763183594,294.1499938964844,295.2762756347656,292.72125244140625,295.95947265625,295.3426818847656,285.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043993825092,6.378463535128276e-09,0.0010043929796665,-0.0157627686858177,0.0,0.0,0.0,-0.0079748956486582,60.0,13.476086616516112,-0.0,-6.878156000311719e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,9.426031465409324e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.926131315296516e-05,299.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,7.331471715588123e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.926116035785526e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0004708477936219,285.1194763183594,294.1499938964844,295.2762756347656,292.72125244140625,295.95947265625,295.3426818847656,285.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043993825092,6.378463535128276e-09,0.0010043929796665,-0.0157627686858177,0.0,0.0,0.0,-0.0079748956486582,60.0,13.476086616516112,-0.0,-6.878156000311719e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,9.415093518327922e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,9.914612746797502e-05,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,7.322962483158335e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,9.914597467286512e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0004703014565166,285.1142272949219,294.1499938964844,295.2590637207031,292.71160888671875,295.9471435546875,295.3254089355469,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032330173999,6.242085515140161e-09,0.0010032267309725,-0.0154055226594209,0.0,0.0,0.0,-0.0079072872176766,60.0,13.412925720214844,-0.0,-6.862191526124661e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,9.415093518327922e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,9.914612746797502e-05,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,7.322962483158335e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,9.914597467286512e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0004703014565166,285.1142272949219,294.1499938964844,295.2590637207031,292.71160888671875,295.9471435546875,295.3254089355469,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032330173999,6.242085515140161e-09,0.0010032267309725,-0.0154055226594209,0.0,0.0,0.0,-0.0079072872176766,60.0,13.412925720214844,-0.0,-6.862191526124661e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,9.404814045410605e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.90378757705912e-05,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,7.314966205740348e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,9.90377229754813e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,0.0004697880358435,285.109130859375,294.1499938964844,295.2422180175781,292.7025756835937,295.9347839355469,295.30859375,285.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021368507295,6.1139169282853345e-09,0.0010021307971328,-0.0150697762146592,0.0,0.0,0.0,-0.0078437477350234,60.0,13.352372169494627,-0.0,-6.847204758742009e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,9.404814045410605e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.90378757705912e-05,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,7.314966205740348e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,9.90377229754813e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,0.0004697880358435,285.109130859375,294.1499938964844,295.2422180175781,292.7025756835937,295.9347839355469,295.30859375,285.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021368507295,6.1139169282853345e-09,0.0010021307971328,-0.0150697762146592,0.0,0.0,0.0,-0.0078437477350234,60.0,13.352372169494627,-0.0,-6.847204758742009e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,9.395636152476072e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,9.894121467368676e-05,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,7.307826308533549e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.894106915453448e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,0.0004693295923061,285.1042175292969,294.1499938964844,295.2257385253906,292.694091796875,295.9223327636719,295.2921447753906,285.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011580307036,5.999466701211986e-09,0.0010011520935222,-0.0147699620574712,0.0,0.0,0.0,-0.007787010166794,60.0,13.294815063476562,-0.0,-6.833835897168683e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,9.395636152476072e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,9.894121467368676e-05,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,7.307826308533549e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.894106915453448e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,0.0004693295923061,285.1042175292969,294.1499938964844,295.2257385253906,292.694091796875,295.9223327636719,295.2921447753906,285.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011580307036,5.999466701211986e-09,0.0010011520935222,-0.0147699620574712,0.0,0.0,0.0,-0.007787010166794,60.0,13.294815063476562,-0.0,-6.833835897168683e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,9.391549247084184e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.889817010844126e-05,299.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,7.304646715056151e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,9.889802458928898e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,0.0004691254289355,285.1018371582031,294.1499938964844,295.2176208496094,292.6900329589844,295.91607666015625,295.2840270996094,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007220553234,5.948496362151445e-09,0.001000716118142,-0.0146364383399486,0.0,0.0,0.0,-0.0077617415226995,60.0,13.267287254333496,-0.0,-6.827886522842165e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,9.387869795318692e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,9.885942563414574e-05,299.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,7.301784353330731e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.885928011499344e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.00046894166735,285.0994873046875,294.1499938964844,295.2095947265625,292.6860656738281,295.9098205566406,295.2760314941406,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003297356888,5.902611732722107e-09,0.0010003237985074,-0.0145162371918559,0.0,0.0,0.0,-0.0077389944344758,60.0,13.240593910217283,-0.0,-6.822532583328211e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.381976997246966e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,9.879736171569677e-05,299.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,7.297199772438034e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.879721619654448e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,0.0004686473403126,285.0949401855469,294.1499938964844,295.1936950683594,292.67852783203125,295.89727783203125,295.2601318359375,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997008601203,5.829097204923528e-09,0.0009996950393542,-0.014323653653264,0.0,0.0,0.0,-0.0077025494538247,60.0,13.189970970153809,-0.0,-6.813959885221267e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.381976997246966e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,9.879736171569677e-05,299.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,7.297199772438034e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.879721619654448e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,0.0004686473403126,285.0949401855469,294.1499938964844,295.1936950683594,292.67852783203125,295.89727783203125,295.2601318359375,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997008601203,5.829097204923528e-09,0.0009996950393542,-0.014323653653264,0.0,0.0,0.0,-0.0077025494538247,60.0,13.189970970153809,-0.0,-6.813959885221267e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.378056711284444e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,9.875607065623626e-05,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,7.294148963410407e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.875592513708398e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0004684515297412,285.0905456542969,294.1499938964844,295.17803955078125,292.6714172363281,295.8846435546875,295.24444580078125,285.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999282230623,5.780159462176471e-09,0.0009992764098569,-0.0141954533755779,0.0,0.0,0.0,-0.0076782880350947,60.0,13.143193244934082,-0.0,-6.808255648138585e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.378056711284444e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,9.875607065623626e-05,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,7.294148963410407e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.875592513708398e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0004684515297412,285.0905456542969,294.1499938964844,295.17803955078125,292.6714172363281,295.8846435546875,295.24444580078125,285.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999282230623,5.780159462176471e-09,0.0009992764098569,-0.0141954533755779,0.0,0.0,0.0,-0.0076782880350947,60.0,13.143193244934082,-0.0,-6.808255648138585e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.37648001126945e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,9.873945964500308e-05,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,7.292921509360895e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,9.87393214018084e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,0.000468372774776,285.0871887207031,294.1499938964844,295.1656494140625,292.6659851074219,295.87451171875,295.23199462890625,285.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999113661237,5.760444565794387e-09,0.0009991079568862,-0.01414380595088,0.0,0.0,0.0,-0.007668515201658,60.0,13.108600616455078,-0.0,-6.805958463473871e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.376431989949197e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.87389576039277e-05,299.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,7.292884401977062e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.873881208477542e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0004683703882619,285.0863342285156,294.1499938964844,295.1625671386719,292.6646423339844,295.8719787597656,295.2288818359375,285.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991083061322,5.759831722684794e-09,0.0009991026017814,-0.0141422012820839,0.0,0.0,0.0,-0.0076682111248373,60.0,13.10040283203125,-0.0,-6.80588669865756e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.377089008921756e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.874586248770356e-05,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,7.293394446605816e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.874572424450888e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0004684032464865,285.0823059082031,294.1499938964844,295.1472473144531,292.6582336425781,295.8592834472656,295.2133178710937,285.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991775732487,5.7679301335156205e-09,0.0009991718688979,-0.0141634158790111,0.0,0.0,0.0,-0.0076722255907952,60.0,13.06171703338623,-0.0,-6.80683029941065e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.377089008921756e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.874586248770356e-05,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,7.293394446605816e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.874572424450888e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0004684032464865,285.0823059082031,294.1499938964844,295.1472473144531,292.6582336425781,295.8592834472656,295.2133178710937,285.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991775732487,5.7679301335156205e-09,0.0009991718688979,-0.0141634158790111,0.0,0.0,0.0,-0.0076722255907952,60.0,13.06171703338623,-0.0,-6.80683029941065e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.378713730257004e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,9.876297554001212e-05,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,7.294657552847639e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.876283729681744e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.0004684844170697,285.08038330078125,294.1499938964844,295.1396484375,292.6551208496094,295.8529052734375,295.2055358886719,285.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993505664169,5.788131751671699e-09,0.0009993447456508,-0.0142163382843136,0.0,0.0,0.0,-0.0076822414994239,60.0,13.044547080993652,-0.0,-6.809184327494222e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.380731353303418e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.878421406028792e-05,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,7.296225521713495e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,9.878407581709324e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,0.0004685851745307,285.0784606933594,294.1499938964844,295.1320495605469,292.652099609375,295.84649658203125,295.1977233886719,285.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999566167593,5.813224124295857e-09,0.0009995603468269,-0.01428207103163,0.0,0.0,0.0,-0.0076946858316659,60.0,13.028045654296877,-0.0,-6.81210892139461e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.386229794472456e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.884210885502398e-05,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,7.300501602003351e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.884197788778692e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0004688598855864,285.07476806640625,294.1499938964844,295.1169128417969,292.6462097167969,295.83367919921875,295.1820068359375,285.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001496411859,5.881651610195604e-09,0.0010001437040045,-0.0144613301381468,0.0,0.0,0.0,-0.0077285994775593,60.0,12.99744987487793,-0.0,-6.820088316317199e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.386229794472456e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.884210885502398e-05,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,7.300501602003351e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.884197788778692e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0004688598855864,285.07476806640625,294.1499938964844,295.1169128417969,292.6462097167969,295.83367919921875,295.1820068359375,285.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001496411859,5.881651610195604e-09,0.0010001437040045,-0.0144613301381468,0.0,0.0,0.0,-0.0077285994775593,60.0,12.99744987487793,-0.0,-6.820088316317199e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,9.393973596161231e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,9.892365051200612e-05,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,7.306523184524849e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,9.892351226881146e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,0.0004692467337008,285.0711975097656,294.1499938964844,295.1017761230469,292.6405334472656,295.8208312988281,295.16619873046875,285.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009738616645,5.978049610888547e-09,0.0010009679244831,-0.0147138582542538,0.0,0.0,0.0,-0.0077763875015079,60.0,12.970386505126951,-0.0,-6.831336207824279e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,9.393973596161231e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,9.892365051200612e-05,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,7.306523184524849e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,9.892351226881146e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,0.0004692467337008,285.0711975097656,294.1499938964844,295.1017761230469,292.6405334472656,295.8208312988281,295.16619873046875,285.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009738616645,5.978049610888547e-09,0.0010009679244831,-0.0147138582542538,0.0,0.0,0.0,-0.0077763875015079,60.0,12.970386505126951,-0.0,-6.831336207824279e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.4041766715236e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.903108002617957e-05,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.314457616303116e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.90309490589425e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.0004697563999798,285.0678100585937,294.1499938964844,295.0866394042969,292.6350402832031,295.8078918457031,295.1501770019531,285.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020605986937,6.105087990704305e-09,0.001002054545097,-0.0150466486811637,0.0,0.0,0.0,-0.007839367724955,60.0,12.947504043579102,-0.0,-6.846173050689687e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.4041766715236e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.903108002617957e-05,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.314457616303116e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.90309490589425e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.0004697563999798,285.0678100585937,294.1499938964844,295.0866394042969,292.6350402832031,295.8078918457031,295.1501770019531,285.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020605986937,6.105087990704305e-09,0.001002054545097,-0.0150466486811637,0.0,0.0,0.0,-0.007839367724955,60.0,12.947504043579102,-0.0,-6.846173050689687e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
