time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789580,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.415880049346016e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.91543201962486e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,7.323559111682698e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.915418922901154e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.000470341037726,285.0645446777344,294.1499938964844,295.07147216796875,292.629638671875,295.794921875,295.1340026855469,285.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033065918833,6.2508265230576415e-09,0.0010033003054559,-0.015428421087563,0.0,0.0,0.0,-0.0079116141423583,60.0,12.92711067199707,-0.0,-6.863214707664157e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.415880049346016e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.91543201962486e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,7.323559111682698e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.915418922901154e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.000470341037726,285.0645446777344,294.1499938964844,295.07147216796875,292.629638671875,295.794921875,295.1340026855469,285.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033065918833,6.2508265230576415e-09,0.0010033003054559,-0.015428421087563,0.0,0.0,0.0,-0.0079116141423583,60.0,12.92711067199707,-0.0,-6.863214707664157e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.422712173545732e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.922625758918002e-05,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,7.328872015932575e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.922612662194295e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004706823092419,285.0630187988281,294.1499938964844,295.0638427734375,292.6269836425781,295.78839111328125,295.1257629394531,285.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040354682132,6.335908242505184e-09,0.0010040290653705,-0.0156512949615716,0.0,0.0,0.0,-0.007953799329698,60.0,12.918726921081545,-0.0,-6.873172964105835e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.429565398022532e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.929842781275512e-05,299.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,7.334202382480726e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.929829684551804e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0004710246575996,285.0614929199219,294.1499938964844,295.0561828613281,292.62432861328125,295.7818603515625,295.1175537109375,285.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004766090773,6.421261300459946e-09,0.0010047596879303,-0.0158748757094144,0.0,0.0,0.0,-0.0079961158335208,60.0,12.910401344299316,-0.0,-6.883169589855245e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.44400453590788e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.945046622306108e-05,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,7.345431367866695e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.945034253178164e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,0.0004717459378298,285.0585327148437,294.1499938964844,295.0407409667969,292.6190795898437,295.7687683105469,295.1009521484375,285.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063018416985,6.601081015134014e-09,0.0010062952060252,-0.0163459088653326,0.0,0.0,0.0,-0.0080852499231696,60.0,12.895092964172363,-0.0,-6.904256366624395e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.44400453590788e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.945046622306108e-05,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,7.345431367866695e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.945034253178164e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,0.0004717459378298,285.0585327148437,294.1499938964844,295.0407409667969,292.6190795898437,295.7687683105469,295.1009521484375,285.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063018416985,6.601081015134014e-09,0.0010062952060252,-0.0163459088653326,0.0,0.0,0.0,-0.0080852499231696,60.0,12.895092964172363,-0.0,-6.904256366624395e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.459582361159846e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.961450996343046e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,7.357546564890072e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.961438627215102e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0004725241160485,285.0557861328125,294.1499938964844,295.025146484375,292.61383056640625,295.75555419921875,295.0840759277344,285.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079616913571,6.7950995941146175e-09,0.0010079548228532,-0.0168541204184293,0.0,0.0,0.0,-0.0081814359873533,60.0,12.882332801818848,-0.0,-6.927043472160221e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.459582361159846e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.961450996343046e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,7.357546564890072e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.961438627215102e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0004725241160485,285.0557861328125,294.1499938964844,295.025146484375,292.61383056640625,295.75555419921875,295.0840759277344,285.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079616913571,6.7950995941146175e-09,0.0010079548228532,-0.0168541204184293,0.0,0.0,0.0,-0.0081814359873533,60.0,12.882332801818848,-0.0,-6.927043472160221e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.473452519159764e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.976056753657758e-05,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,7.36833389964886e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.976043656934051e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0004732169618364,285.053466796875,294.1499938964844,295.0111999511719,292.6091613769531,295.743896484375,295.069091796875,285.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094391182065,6.967846744032613e-09,0.0010094321332871,-0.0173066034913063,0.0,0.0,0.0,-0.0082670748233795,60.0,12.871718406677246,-0.0,-6.94736357331749e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.475349361309782e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.978054004022852e-05,299.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,7.369809463853016e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.978041634894907e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0004733117239084,285.0531616210937,294.1499938964844,295.0093078613281,292.6085205078125,295.7423095703125,295.0670471191406,285.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096408659592,6.991472289996636e-09,0.0010096338810399,-0.0173684861510992,0.0,0.0,0.0,-0.0082787862047553,60.0,12.87027072906494,-0.0,-6.950144637585255e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,9.49101522564888e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.994550055125728e-05,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,7.381993054877967e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.994537685997784e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0004740942968055,285.0507507324219,294.1499938964844,294.9931945800781,292.6031188964844,295.7289428710937,295.0497436523437,285.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.186584660701101e-09,0.0010113024618476,-0.0178795363754034,0.0,0.0,0.0,-0.0083755124360322,60.0,12.858941078186035,-0.0,-6.973136379428979e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,9.49101522564888e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.994550055125728e-05,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,7.381993054877967e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.994537685997784e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0004740942968055,285.0507507324219,294.1499938964844,294.9931945800781,292.6031188964844,295.7289428710937,295.0497436523437,285.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.186584660701101e-09,0.0010113024618476,-0.0178795363754034,0.0,0.0,0.0,-0.0083755124360322,60.0,12.858941078186035,-0.0,-6.973136379428979e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.498594590695576e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0001000253105303,299.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,7.387887308141217e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.000100025186839,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0004744728794321,285.04962158203125,294.1499938964844,294.98504638671875,292.6003723144531,295.72222900390625,295.041015625,285.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121163213625,7.280977154522361e-09,0.0010121091036126,-0.0181267708539962,0.0,0.0,0.0,-0.0084223039448261,60.0,12.853126525878906,-0.0,-6.984272715726547e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.506320930086076e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0001001066702883,299.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,7.393895793939009e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.000100106546597,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0004748588253278,285.0484619140625,294.1499938964844,294.976806640625,292.5975952148437,295.71551513671875,295.0323486328125,285.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129390284419,7.377201960423463e-09,0.0010129315778613,-0.0183787997812032,0.0,0.0,0.0,-0.0084700053557753,60.0,12.847373962402344,-0.0,-6.995635004614087e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.52111222431995e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.000100262419437,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,7.405399082927033e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001002623030217,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0004755977133754,285.0462646484375,294.1499938964844,294.9600524902344,292.5919189453125,295.7020263671875,295.01483154296875,285.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145161068066,7.561420822810305e-09,0.0010145085398107,-0.0188612900674343,0.0,0.0,0.0,-0.0085613392293453,60.0,12.835439682006836,-0.0,-7.017412428922398e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.52111222431995e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.000100262419437,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,7.405399082927033e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001002623030217,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0004755977133754,285.0462646484375,294.1499938964844,294.9600524902344,292.5919189453125,295.7020263671875,295.01483154296875,285.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145161068066,7.561420822810305e-09,0.0010145085398107,-0.0188612900674343,0.0,0.0,0.0,-0.0085613392293453,60.0,12.835439682006836,-0.0,-7.017412428922398e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.534402488498016e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0001004023652058,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.415734580717981e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0001004022487904,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.000476261600852,285.04425048828125,294.1499938964844,294.94293212890625,292.58599853515625,295.6884460449219,294.9970092773437,285.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159310186281,7.726933759499843e-09,0.0010159233352169,-0.0192947797477245,0.0,0.0,0.0,-0.0086433887481689,60.0,12.82221221923828,-0.0,-7.03700777648919e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.534402488498016e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0001004023652058,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.415734580717981e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0001004022487904,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.000476261600852,285.04425048828125,294.1499938964844,294.94293212890625,292.58599853515625,295.6884460449219,294.9970092773437,285.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159310186281,7.726933759499843e-09,0.0010159233352169,-0.0192947797477245,0.0,0.0,0.0,-0.0086433887481689,60.0,12.82221221923828,-0.0,-7.03700777648919e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.54686911427416e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.000100533645309,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,7.425430521834642e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0001005335216177,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0004768843355122,285.04229736328125,294.1499938964844,294.92535400390625,292.5798645019531,295.6748046875,294.97906494140625,285.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017260714434,7.882190899977104e-09,0.0010172527981922,-0.0197013970464468,0.0,0.0,0.0,-0.0087203653529286,60.0,12.808141708374023,-0.0,-7.055412964973584e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.54686911427416e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.000100533645309,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,7.425430521834642e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0001005335216177,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0004768843355122,285.04229736328125,294.1499938964844,294.92535400390625,292.5798645019531,295.6748046875,294.97906494140625,285.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017260714434,7.882190899977104e-09,0.0010172527981922,-0.0197013970464468,0.0,0.0,0.0,-0.0087203653529286,60.0,12.808141708374023,-0.0,-7.055412964973584e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.556225995766e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.000100632169051,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,7.432706479448825e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0001006320526357,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0004773517430294,285.04058837890625,294.1499938964844,294.9073181152344,292.57342529296875,295.6610107421875,294.96063232421875,285.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182549012824,7.998697704181268e-09,0.0010182468686252,-0.0200065206736326,0.0,0.0,0.0,-0.0087781120091676,60.0,12.790557861328123,-0.0,-7.069240837154211e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.556225995766e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.000100632169051,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,7.432706479448825e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0001006320526357,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0004773517430294,285.04058837890625,294.1499938964844,294.9073181152344,292.57342529296875,295.6610107421875,294.96063232421875,285.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182549012824,7.998697704181268e-09,0.0010182468686252,-0.0200065206736326,0.0,0.0,0.0,-0.0087781120091676,60.0,12.790557861328123,-0.0,-7.069240837154211e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.561393380863592e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.000100686585938,299.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,7.4367257184349e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0001006864695227,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0004776099231094,285.03973388671875,294.1499938964844,294.89813232421875,292.570068359375,295.65411376953125,294.95147705078125,285.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188067099079,8.06305244793748e-09,0.0010187986772507,-0.0201750602573156,0.0,0.0,0.0,-0.0088100228458642,60.0,12.782179832458496,-0.0,-7.07688485590552e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.564925130689517e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,0.0001007237660815,299.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,7.439471664838493e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0001007236569421,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0004777863214258,285.0389404296875,294.1499938964844,294.8887939453125,292.5666198730469,295.64715576171875,294.942138671875,285.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191805195063,8.107011950642118e-09,0.0010191724868491,-0.0202901866286993,0.0,0.0,0.0,-0.0088318046182394,60.0,12.772068977355955,-0.0,-7.082108766098828e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.571159171173348e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.000100789409771,299.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,7.444319635396823e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0001007893006317,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0004780977615155,285.03741455078125,294.1499938964844,294.86968994140625,292.5594482421875,295.6332092285156,294.9232482910156,285.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198475793004,8.184617428241836e-09,0.0010198394302278,-0.0204934198409318,0.0,0.0,0.0,-0.0088702943176031,60.0,12.75045680999756,-0.0,-7.091334452979936e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.571159171173348e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.000100789409771,299.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,7.444319635396823e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0001007893006317,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0004780977615155,285.03741455078125,294.1499938964844,294.86968994140625,292.5594482421875,295.6332092285156,294.9232482910156,285.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198475793004,8.184617428241836e-09,0.0010198394302278,-0.0204934198409318,0.0,0.0,0.0,-0.0088702943176031,60.0,12.75045680999756,-0.0,-7.091334452979936e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.574594150763004e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0001008255785563,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,7.44699063943699e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.000100825469417,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0004782693576999,285.0360412597656,294.1499938964844,294.8500061035156,292.5518798828125,295.6191711425781,294.90411376953125,285.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202113771811,8.22734413929993e-09,0.0010202032281085,-0.0206053145229816,0.0,0.0,0.0,-0.0088914679363369,60.0,12.7255859375,-0.0,-7.096416965168828e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.574594150763004e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0001008255785563,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,7.44699063943699e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.000100825469417,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0004782693576999,285.0360412597656,294.1499938964844,294.8500061035156,292.5518798828125,295.6191711425781,294.90411376953125,285.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202113771811,8.22734413929993e-09,0.0010202032281085,-0.0206053145229816,0.0,0.0,0.0,-0.0088914679363369,60.0,12.7255859375,-0.0,-7.096416965168828e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,9.576608863426372e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0001008467879728,299.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,7.448556425515562e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0001008466788334,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0004783700278494,285.03485107421875,294.1499938964844,294.8295593261719,292.543212890625,295.60552978515625,294.8849792480469,285.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252378336237598e-09,0.0010204171994701,-0.0206708740442991,0.0,0.0,0.0,-0.0089038778096437,60.0,12.697860717773438,-0.0,-7.099395560317134e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.576690354151653e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0001008476465358,299.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,7.448619726346806e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0001008475373964,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,0.0004783741023857,285.0348205566406,294.1499938964844,294.8286437988281,292.5428161621094,295.60498046875,294.8841857910156,285.37939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020434196107,8.253391747814476e-09,0.0010204259306192,-0.0206735283136367,0.0,0.0,0.0,-0.008904380723834,60.0,12.69670581817627,-0.0,-7.099516352582216e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.578066965332256e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.0001008621329674,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,7.44968929211609e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.000100862023828,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004784428456332,285.0338134765625,294.1499938964844,294.8046569824219,292.5313720703125,295.5904541015625,294.8621826171875,285.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020579249598,8.270464313397952e-09,0.0010205709841102,-0.0207182392477989,0.0,0.0,0.0,-0.0089128389954566,60.0,12.661537170410156,-0.0,-7.101548504806487e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.578066965332256e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.0001008621329674,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,7.44968929211609e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.000100862023828,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004784428456332,285.0338134765625,294.1499938964844,294.8046569824219,292.5313720703125,295.5904541015625,294.8621826171875,285.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020579249598,8.270464313397952e-09,0.0010205709841102,-0.0207182392477989,0.0,0.0,0.0,-0.0089128389954566,60.0,12.661537170410156,-0.0,-7.101548504806487e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,9.578694152878596e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0001008687395369,299.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,7.450176781276241e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0001008686303975,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0004784742195624,285.0333251953125,294.1499938964844,294.791748046875,292.5247802734375,295.5831298828125,294.850830078125,285.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206451406702,8.278250085425043e-09,0.0010206368751823,-0.0207386296242475,0.0,0.0,0.0,-0.0089166956022381,60.0,12.643133163452148,-0.0,-7.10247505253392e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.579220204614104e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0001008742765407,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,7.450585690094158e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0001008741674013,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0004785005003213,285.03289794921875,294.1499938964844,294.7782592773437,292.5177001953125,295.57574462890625,294.8390808105469,285.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207009036093,8.284770203204062e-09,0.0010206926381215,-0.0207557044923305,0.0,0.0,0.0,-0.0089199282228946,60.0,12.623598098754885,-0.0,-7.10325096520137e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.5800707640592e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0001008832259685,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,7.451245619449764e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0001008831168292,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0004785429919138,285.0320739746094,294.1499938964844,294.7495422363281,292.5019226074219,295.5608215332031,294.81463623046875,285.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295293341120669e-09,0.0010207836749032,-0.0207832604646682,0.0,0.0,0.0,-0.0089251501485705,60.0,12.582337379455566,-0.0,-7.104503652044515e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.5800707640592e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0001008832259685,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,7.451245619449764e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0001008831168292,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0004785429919138,285.0320739746094,294.1499938964844,294.7495422363281,292.5019226074219,295.5608215332031,294.81463623046875,285.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295293341120669e-09,0.0010207836749032,-0.0207832604646682,0.0,0.0,0.0,-0.0089251501485705,60.0,12.582337379455566,-0.0,-7.104503652044515e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.580535697750749e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.000100888115412,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,7.451605779351667e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0001008880062727,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0004785662167705,285.03143310546875,294.1499938964844,294.71875,292.4842529296875,295.5455017089844,294.7880554199219,285.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301016762857216e-09,0.0010208323365077,-0.0207982491701841,0.0,0.0,0.0,-0.0089279860258102,60.0,12.536291122436523,-0.0,-7.105185062528109e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.580535697750749e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.000100888115412,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,7.451605779351667e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0001008880062727,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0004785662167705,285.03143310546875,294.1499938964844,294.71875,292.4842529296875,295.5455017089844,294.7880554199219,285.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301016762857216e-09,0.0010208323365077,-0.0207982491701841,0.0,0.0,0.0,-0.0089279860258102,60.0,12.536291122436523,-0.0,-7.105185062528109e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.580769983585924e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0001008905819617,299.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,7.451787678292021e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001008904728223,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.000478577974718,285.0309143066406,294.1499938964844,294.6860046386719,292.4648132324219,295.5298767089844,294.7599792480469,285.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303875809190231e-09,0.0010208567837253,-0.0208057388663291,0.0,0.0,0.0,-0.0089294044300913,60.0,12.48709487915039,-0.0,-7.105525412498538e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
