time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791920,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.580769983585924e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0001008905819617,299.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,7.451787678292021e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001008904728223,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.000478577974718,285.0309143066406,294.1499938964844,294.6860046386719,292.4648132324219,295.5298767089844,294.7599792480469,285.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303875809190231e-09,0.0010208567837253,-0.0208057388663291,0.0,0.0,0.0,-0.0089294044300913,60.0,12.48709487915039,-0.0,-7.105525412498538e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.580741607351229e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0001008902690955,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,7.451764395227656e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0001008901672321,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0004785765486303,285.0305480957031,294.1499938964844,294.6514587402344,292.4437561035156,295.5138854980469,294.7300720214844,285.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303448595370355e-09,0.0010208531748503,-0.0208046194165945,0.0,0.0,0.0,-0.0089291920885443,60.0,12.43429183959961,-0.0,-7.105474253421562e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.580741607351229e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0001008902690955,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,7.451764395227656e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0001008901672321,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0004785765486303,285.0305480957031,294.1499938964844,294.6514587402344,292.4437561035156,295.5138854980469,294.7300720214844,285.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303448595370355e-09,0.0010208531748503,-0.0208046194165945,0.0,0.0,0.0,-0.0089291920885443,60.0,12.43429183959961,-0.0,-7.105474253421562e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.580632467987016e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0001008891194942,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,7.45167926652357e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0001008890176308,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.000478571106214,285.0303955078125,294.1499938964844,294.63360595703125,292.43267822265625,295.5057067871094,294.7143249511719,285.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208489838987,8.302058596143524e-09,0.0010208407184109,-0.0208009798079729,0.0,0.0,0.0,-0.0089285001158714,60.0,12.40649700164795,-0.0,-7.105309407506867e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,9.58048549364321e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0001008875697152,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.451564306393266e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.0001008874678518,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0004785637720488,285.0303039550781,294.1499938964844,294.6153259277344,292.4212646484375,295.4974365234375,294.6982727050781,285.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208330349996,8.300193421462154e-09,0.0010208247695118,-0.0207960959523916,0.0,0.0,0.0,-0.0089275753125548,60.0,12.3781099319458,-0.0,-7.105087007630574e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.580083133187144e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0001008833278319,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.451249985024333e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0001008832259685,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.0004785436904057,285.0301513671875,294.1499938964844,294.5777587890625,292.3974914550781,295.4806823730469,294.6653747558594,285.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295114817258309e-09,0.0010207819286733,-0.0207827948033809,0.0,0.0,0.0,-0.0089250607416033,60.0,12.31991958618164,-0.0,-7.104482335762442e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.580083133187144e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0001008833278319,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.451249985024333e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0001008832259685,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.0004785436904057,285.0301513671875,294.1499938964844,294.5777587890625,292.3974914550781,295.4806823730469,294.6653747558594,285.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295114817258309e-09,0.0010207819286733,-0.0207827948033809,0.0,0.0,0.0,-0.0089250607416033,60.0,12.31991958618164,-0.0,-7.104482335762442e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.579479956300928e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.0001008769759209,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.450780685758218e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0001008768740575,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.000478513597045,285.0301818847656,294.1499938964844,294.53887939453125,292.37255859375,295.4634094238281,294.6307373046875,285.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287541319873526e-09,0.0010207170853391,-0.0207629613578319,0.0,0.0,0.0,-0.0089213056489825,60.0,12.258837699890137,-0.0,-7.103580657030761e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.579479956300928e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.0001008769759209,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.450780685758218e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0001008768740575,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.000478513597045,285.0301818847656,294.1499938964844,294.53887939453125,292.37255859375,295.4634094238281,294.6307373046875,285.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287541319873526e-09,0.0010207170853391,-0.0207629613578319,0.0,0.0,0.0,-0.0089213056489825,60.0,12.258837699890137,-0.0,-7.103580657030761e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.578750177752228e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0001008692852337,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.450211705872789e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0001008691833703,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004784771590493,285.0303039550781,294.1499938964844,294.4989318847656,292.3466491699219,295.4457397460937,294.5948181152344,285.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278385088544837e-09,0.0010206387378275,-0.0207389816641807,0.0,0.0,0.0,-0.0089167663827538,60.0,12.195724487304688,-0.0,-7.102490684474105e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.578750177752228e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0001008692852337,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.450211705872789e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0001008691833703,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004784771590493,285.0303039550781,294.1499938964844,294.4989318847656,292.3466491699219,295.4457397460937,294.5948181152344,285.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278385088544837e-09,0.0010206387378275,-0.0207389816641807,0.0,0.0,0.0,-0.0089167663827538,60.0,12.195724487304688,-0.0,-7.102490684474105e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.57794109126553e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0001008607578114,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,7.449581607943401e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.000100860655948,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0004784367338288,285.0305480957031,294.1499938964844,294.4580078125,292.3199462890625,295.4276428222656,294.5583190917969,285.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268241202813442e-09,0.0010205522412434,-0.0207124184817075,0.0,0.0,0.0,-0.008911739103496,60.0,12.131824493408203,-0.0,-7.101283472366049e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.57794109126553e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0001008607578114,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,7.449581607943401e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.000100860655948,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0004784367338288,285.0305480957031,294.1499938964844,294.4580078125,292.3199462890625,295.4276428222656,294.5583190917969,285.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268241202813442e-09,0.0010205522412434,-0.0207124184817075,0.0,0.0,0.0,-0.008911739103496,60.0,12.131824493408203,-0.0,-7.101283472366049e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.57745942287147e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.000100855679193,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,7.449206168530509e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0001008555773296,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.000478412664961,285.03076171875,294.1499938964844,294.4372253417969,292.30633544921875,295.4182434082031,294.5389404296875,285.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205084690824,8.26220336591632e-09,0.0010205002035945,-0.0206966064870357,0.0,0.0,0.0,-0.0089087439700961,60.0,12.098234176635742,-0.0,-7.100565113660195e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.576975571690129e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0001008505860227,299.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,7.448830001521856e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,0.0001008504841593,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0004783885378856,285.031005859375,294.1499938964844,294.41632080078125,292.2925720214844,295.4087829589844,294.5195007324219,285.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204566642642,8.256150429986064e-09,0.0010204483987763,-0.0206807553768157,0.0,0.0,0.0,-0.0089057423174381,60.0,12.064525604248049,-0.0,-7.099844623326136e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.57598676905036e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001008401595754,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.448059477610514e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.000100840064988,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0004783391486853,285.0315246582031,294.1499938964844,294.3739929199219,292.2646789550781,295.3896789550781,294.4802551269531,285.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243764781923346e-09,0.0010203426936641,-0.020648319274187,0.0,0.0,0.0,-0.0088996039703488,60.0,11.996679306030272,-0.0,-7.098370957692168e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.57598676905036e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001008401595754,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.448059477610514e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.000100840064988,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0004783391486853,285.0315246582031,294.1499938964844,294.3739929199219,292.2646789550781,295.3896789550781,294.4802551269531,285.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243764781923346e-09,0.0010203426936641,-0.020648319274187,0.0,0.0,0.0,-0.0088996039703488,60.0,11.996679306030272,-0.0,-7.098370957692168e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.57497177296318e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0001008294639177,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.447269308613613e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0001008293766062,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0004782884498126,285.0321960449219,294.1499938964844,294.33123779296875,292.2364501953125,295.3700256347656,294.4402160644531,285.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231058501451116e-09,0.0010202340781688,-0.0206150449812412,0.0,0.0,0.0,-0.0088933045044541,60.0,11.928112983703612,-0.0,-7.096859633293209e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.57497177296318e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0001008294639177,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.447269308613613e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0001008293766062,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0004782884498126,285.0321960449219,294.1499938964844,294.33123779296875,292.2364501953125,295.3700256347656,294.4402160644531,285.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231058501451116e-09,0.0010202340781688,-0.0206150449812412,0.0,0.0,0.0,-0.0088933045044541,60.0,11.928112983703612,-0.0,-7.096859633293209e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.573964780429378e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0001008188628475,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.446485687978566e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.000100818775536,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0004782381874974,285.03302001953125,294.1499938964844,294.2882080078125,292.20806884765625,295.3498229980469,294.3995666503906,285.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201345430687,8.218461466924511e-09,0.0010201263939961,-0.020582053810358,0.0,0.0,0.0,-0.0088870599865913,60.0,11.85919189453125,-0.0,-7.095360388120754e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.573964780429378e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0001008188628475,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.446485687978566e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.000100818775536,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0004782381874974,285.03302001953125,294.1499938964844,294.2882080078125,292.20806884765625,295.3498229980469,294.3995666503906,285.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201345430687,8.218461466924511e-09,0.0010201263939961,-0.020582053810358,0.0,0.0,0.0,-0.0088870599865913,60.0,11.85919189453125,-0.0,-7.095360388120754e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.57298107095994e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001008084946079,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,7.445719529641792e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0001008084072964,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0004781890602316,285.033935546875,294.1499938964844,294.2450866699219,292.1796264648437,295.32928466796875,294.3587341308594,285.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206143320421688e-09,0.0010200211545452,-0.0205497946590185,0.0,0.0,0.0,-0.0088809542357921,60.0,11.790376663208008,-0.0,-7.093895248999615e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.57298107095994e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001008084946079,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,7.445719529641792e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0001008084072964,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0004781890602316,285.033935546875,294.1499938964844,294.2450866699219,292.1796264648437,295.32928466796875,294.3587341308594,285.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206143320421688e-09,0.0010200211545452,-0.0205497946590185,0.0,0.0,0.0,-0.0088809542357921,60.0,11.790376663208008,-0.0,-7.093895248999615e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.572494309395552e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.0001008033723337,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.445340452250093e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0001008032777463,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0004781647585332,285.034423828125,294.1499938964844,294.2235107421875,292.1654357910156,295.3189392089844,294.3382873535156,285.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.200053080997804e-09,0.0010199694661423,-0.0205338448286056,0.0,0.0,0.0,-0.0088779367506504,60.0,11.75600814819336,-0.0,-7.09317049540914e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.572024282533675e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0001007984174066,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.4449744715821e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0001007983300951,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.000478141271742,285.034912109375,294.1499938964844,294.2019958496094,292.1513061523437,295.3085327148437,294.3177795410156,285.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199273237958,8.194167122610452e-09,0.0010199191747233,-0.0205184314399957,0.0,0.0,0.0,-0.0088750189170241,60.0,11.721714973449709,-0.0,-7.092470610814416e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.571136615704744e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.000100789067801,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.444283255608752e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0001007889804895,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0004780969466082,285.03594970703125,294.1499938964844,294.1591491699219,292.123291015625,295.2875366210937,294.276611328125,285.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198320960626,8.183050681509485e-09,0.0010198238305747,-0.0204893182963132,0.0,0.0,0.0,-0.0088695064187049,60.0,11.653313636779783,-0.0,-7.091148290783168e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.571136615704744e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.000100789067801,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.444283255608752e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0001007889804895,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0004780969466082,285.03594970703125,294.1499938964844,294.1591491699219,292.123291015625,295.2875366210937,294.276611328125,285.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198320960626,8.183050681509485e-09,0.0010198238305747,-0.0204893182963132,0.0,0.0,0.0,-0.0088695064187049,60.0,11.653313636779783,-0.0,-7.091148290783168e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.570366091793404e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0001007809478323,299.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,7.443682989105582e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0001007808605208,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0004780584713444,285.037109375,294.1499938964844,294.1166687011719,292.0957336425781,295.2662048339844,294.2353210449219,285.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197494411841,8.173391741195246e-09,0.0010197412921115,-0.0204640254378318,0.0,0.0,0.0,-0.0088647184893488,60.0,11.58543872833252,-0.0,-7.09000005372218e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.570366091793404e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0001007809478323,299.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,7.443682989105582e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0001007808605208,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0004780584713444,285.037109375,294.1499938964844,294.1166687011719,292.0957336425781,295.2662048339844,294.2353210449219,285.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197494411841,8.173391741195246e-09,0.0010197412921115,-0.0204640254378318,0.0,0.0,0.0,-0.0088647184893488,60.0,11.58543872833252,-0.0,-7.09000005372218e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.569731628289446e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0001007742612273,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,7.443188951583579e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0001007741739158,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.000478026777273,285.038330078125,294.1499938964844,294.0747375488281,292.0687866210937,295.2445678710937,294.1940002441406,285.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196813382208,8.165429221662635e-09,0.0010196731891483,-0.0204431694000959,0.0,0.0,0.0,-0.008860770612955,60.0,11.518414497375488,-0.0,-7.08905290025541e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.569731628289446e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0001007742612273,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,7.443188951583579e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0001007741739158,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.000478026777273,285.038330078125,294.1499938964844,294.0747375488281,292.0687866210937,295.2445678710937,294.1940002441406,285.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196813382208,8.165429221662635e-09,0.0010196731891483,-0.0204431694000959,0.0,0.0,0.0,-0.008860770612955,60.0,11.518414497375488,-0.0,-7.08905290025541e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.569209942128508e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0001007687606033,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,7.442782225552946e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0001007686732918,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0004780007293447,285.03961181640625,294.1499938964844,294.0335693359375,292.0426025390625,295.2227478027344,294.1527404785156,285.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158871800389988e-09,0.0010196168441325,-0.0204259976744651,0.0,0.0,0.0,-0.0088575193658471,60.0,11.451737403869627,-0.0,-7.088273434874284e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.569209942128508e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0001007687606033,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,7.442782225552946e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0001007686732918,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0004780007293447,285.03961181640625,294.1499938964844,294.0335693359375,292.0426025390625,295.2227478027344,294.1527404785156,285.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158871800389988e-09,0.0010196168441325,-0.0204259976744651,0.0,0.0,0.0,-0.0088575193658471,60.0,11.451737403869627,-0.0,-7.088273434874284e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.569127723807468e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001007678874884,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,7.44271746953018e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0001007678074529,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0004779966257046,285.04034423828125,294.1499938964844,294.0132751464844,292.02984619140625,295.2115783691406,294.1324157714844,285.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196163784712,8.157821085319483e-09,0.0010196082293987,-0.0204232465475797,0.0,0.0,0.0,-0.0088569996878504,60.0,11.420090675354004,-0.0,-7.088148379352789e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.56903022597544e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0001007668688544,299.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.442641799570993e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0001007667815429,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0004779917944688,285.04107666015625,294.1499938964844,293.9932556152344,292.0173645019531,295.2004089355469,294.112060546875,285.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196062503382,8.15658562913768e-09,0.0010195981012657,-0.0204200092703104,0.0,0.0,0.0,-0.0088563887402415,60.0,11.388361930847168,-0.0,-7.088001297006485e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.568970563123004e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0001007662285701,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,7.4425945058465e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0001007661485346,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0004779888258781,285.0425720214844,294.1499938964844,293.9540100097656,291.9931945800781,295.17791748046875,294.07159423828125,285.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.15578715673837e-09,0.0010195906506851,-0.0204179193824529,0.0,0.0,0.0,-0.0088559901341795,60.0,11.32596492767334,-0.0,-7.087906794822629e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.568970563123004e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0001007662285701,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,7.4425945058465e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0001007661485346,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0004779888258781,285.0425720214844,294.1499938964844,293.9540100097656,291.9931945800781,295.17791748046875,294.07159423828125,285.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.15578715673837e-09,0.0010195906506851,-0.0204179193824529,0.0,0.0,0.0,-0.0088559901341795,60.0,11.32596492767334,-0.0,-7.087906794822629e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.569222311256452e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001007688770187,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,7.44278950151056e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001007687969831,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004780014278367,285.0442199707031,294.1499938964844,293.9159851074219,291.97027587890625,295.1551513671875,294.0318908691406,285.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196252260357,8.158871800389988e-09,0.0010196170769631,-0.0204259995371103,0.0,0.0,0.0,-0.0088575202971696,60.0,11.266142845153809,-0.0,-7.088273434874284e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.569222311256452e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001007688770187,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,7.44278950151056e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001007687969831,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004780014278367,285.0442199707031,294.1499938964844,293.9159851074219,291.97027587890625,295.1551513671875,294.0318908691406,285.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196252260357,8.158871800389988e-09,0.0010196170769631,-0.0204259995371103,0.0,0.0,0.0,-0.0088575202971696,60.0,11.266142845153809,-0.0,-7.088273434874284e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
