time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794260,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.569734538672492e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0001007742685033,299.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.443187496392056e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,0.0001007741884677,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0004780270101036,285.0459289550781,294.1499938964844,293.8793334960937,291.94879150390625,295.1322021484375,293.992919921875,285.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.165202736165611e-09,0.0010196710936725,-0.0204425789415836,0.0,0.0,0.0,-0.0088606579229235,60.0,11.208653450012209,-0.0,-7.089025899631451e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.569734538672492e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0001007742685033,299.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.443187496392056e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,0.0001007741884677,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0004780270101036,285.0459289550781,294.1499938964844,293.8793334960937,291.94879150390625,295.1322021484375,293.992919921875,285.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.165202736165611e-09,0.0010196710936725,-0.0204425789415836,0.0,0.0,0.0,-0.0088606579229235,60.0,11.208653450012209,-0.0,-7.089025899631451e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.57058073254302e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.0001007831742754,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,7.443844515364617e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0001007830942398,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004780692979693,285.0477294921875,294.1499938964844,293.84423828125,291.9288635253906,295.1090393066406,293.9549865722656,285.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197689989581,8.175692123302271e-09,0.0010197608498856,-0.0204700492322444,0.0,0.0,0.0,-0.0088658584281802,60.0,11.154234886169434,-0.0,-7.090273612675446e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.57058073254302e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.0001007831742754,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,7.443844515364617e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0001007830942398,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004780692979693,285.0477294921875,294.1499938964844,293.84423828125,291.9288635253906,295.1090393066406,293.9549865722656,285.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197689989581,8.175692123302271e-09,0.0010197608498856,-0.0204700492322444,0.0,0.0,0.0,-0.0088658584281802,60.0,11.154234886169434,-0.0,-7.090273612675446e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.57115480559878e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.0001007892133202,299.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,7.444290531566367e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0001007891332847,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0004780979652423,285.0486755371094,294.1499938964844,293.82733154296875,291.9195251464844,295.0973815917969,293.9365234375,285.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198305826634,8.182814426049845e-09,0.0010198223171755,-0.0204886980354785,0.0,0.0,0.0,-0.0088693918660283,60.0,11.128501892089844,-0.0,-7.091120579616472e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.571792907081544e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.000100795936305,299.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,7.444786751875654e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0001007958562695,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004781298630405,285.0496520996094,294.1499938964844,293.8108825683594,291.9106750488281,295.085693359375,293.9183349609375,285.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198985692113,8.190744971159347e-09,0.0010198903037235,-0.0205094702541828,0.0,0.0,0.0,-0.0088733248412609,60.0,11.103442192077637,-0.0,-7.092063469826827e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.573277202434838e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.000100811565062,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,7.445940718753263e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0001008114850264,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0004782040196005,285.0516357421875,294.1499938964844,293.7794189453125,291.89434814453125,295.062255859375,293.88262939453125,285.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200553806498,8.20918888422284e-09,0.0010200472315773,-0.0205577705055475,0.0,0.0,0.0,-0.0088824639096856,60.0,11.05521297454834,-0.0,-7.094257625794853e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.573277202434838e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.000100811565062,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,7.445940718753263e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0001008114850264,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0004782040196005,285.0516357421875,294.1499938964844,293.7794189453125,291.89434814453125,295.062255859375,293.88262939453125,285.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200553806498,8.20918888422284e-09,0.0010200472315773,-0.0205577705055475,0.0,0.0,0.0,-0.0088824639096856,60.0,11.05521297454834,-0.0,-7.094257625794853e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.57520169322379e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.000100831821328,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,7.44743665563874e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,0.0001008317412924,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0004783001495525,285.0537109375,294.1499938964844,293.75,291.880126953125,295.0386962890625,293.8487243652344,285.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202600387856,8.233111081779043e-09,0.0010202517732977,-0.0206204187124967,0.0,0.0,0.0,-0.0088943233713507,60.0,11.011723518371582,-0.0,-7.097103349451572e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.57520169322379e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.000100831821328,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,7.44743665563874e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,0.0001008317412924,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0004783001495525,285.0537109375,294.1499938964844,293.75,291.880126953125,295.0386962890625,293.8487243652344,285.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202600387856,8.233111081779043e-09,0.0010202517732977,-0.0206204187124967,0.0,0.0,0.0,-0.0088943233713507,60.0,11.011723518371582,-0.0,-7.097103349451572e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.577319724485278e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0001008541221381,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,7.449083204846829e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0001008540493785,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.00047840597108,285.055908203125,294.1499938964844,293.721923828125,291.8681030273437,295.0150756835937,293.81610107421875,285.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204853024333,8.259456230064188e-09,0.0010204770369455,-0.0206894129514694,0.0,0.0,0.0,-0.0089073833078145,60.0,10.97204875946045,-0.0,-7.100238264001747e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.577319724485278e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0001008541221381,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,7.449083204846829e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0001008540493785,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.00047840597108,285.055908203125,294.1499938964844,293.721923828125,291.8681030273437,295.0150756835937,293.81610107421875,285.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204853024333,8.259456230064188e-09,0.0010204770369455,-0.0206894129514694,0.0,0.0,0.0,-0.0089073833078145,60.0,10.97204875946045,-0.0,-7.100238264001747e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.579575998941436e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001008778781397,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,7.450837438227609e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0001008778053801,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0004785186902154,285.0581970214844,294.1499938964844,293.6943359375,291.8582763671875,294.9913635253906,293.7847900390625,285.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287519115413033e-09,0.0010207169689238,-0.0207629036158323,0.0,0.0,0.0,-0.0089212954044342,60.0,10.936766624450684,-0.0,-7.103578525402554e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.579575998941436e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001008778781397,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,7.450837438227609e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0001008778053801,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0004785186902154,285.0581970214844,294.1499938964844,293.6943359375,291.8582763671875,294.9913635253906,293.7847900390625,285.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287519115413033e-09,0.0010207169689238,-0.0207629036158323,0.0,0.0,0.0,-0.0089212954044342,60.0,10.936766624450684,-0.0,-7.103578525402554e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.58072632784024e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0001008899853331,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,7.451731653418392e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0001008899125736,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0004785761411767,285.05938720703125,294.1499938964844,293.6807556152344,291.8541564941406,294.9794616699219,293.7696838378906,285.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208479361608,8.301824117040724e-09,0.0010208395542576,-0.0208003651350736,0.0,0.0,0.0,-0.0089283883571624,60.0,10.921167373657228,-0.0,-7.105280985797435e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.581882477505133e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0001009021652862,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,7.452630961779505e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0001009020925266,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0004786339122802,285.0605773925781,294.1499938964844,293.66729736328125,291.8505554199219,294.9675598144531,293.7547607421875,285.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209708707407,8.316210831083026e-09,0.0010209626052528,-0.020838038995862,0.0,0.0,0.0,-0.0089355204254388,60.0,10.906366348266602,-0.0,-7.106994104333354e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.58420569077134e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0001009266270557,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.454436854459345e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0001009265542961,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.000478749978356,285.0630798339844,294.1499938964844,293.6407470703125,291.84478759765625,294.9437561035156,293.7253723144531,285.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345110380503229e-09,0.0010212092893198,-0.0209137219935655,0.0,0.0,0.0,-0.008949845097959,60.0,10.878474235534668,-0.0,-7.110435262802639e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.58420569077134e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0001009266270557,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.454436854459345e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0001009265542961,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.000478749978356,285.0630798339844,294.1499938964844,293.6407470703125,291.84478759765625,294.9437561035156,293.7253723144531,285.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345110380503229e-09,0.0010212092893198,-0.0209137219935655,0.0,0.0,0.0,-0.008949845097959,60.0,10.878474235534668,-0.0,-7.110435262802639e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.586506348568946e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001009508487186,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,7.456226012436673e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,0.000100950775959,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0004788649093825,285.0656433105469,294.1499938964844,293.61474609375,291.8408508300781,294.9198913574219,293.69683837890625,285.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373724824650708e-09,0.0010214539943262,-0.0209886562079191,0.0,0.0,0.0,-0.008964030072093,60.0,10.854425430297852,-0.0,-7.113843025763344e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.586506348568946e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001009508487186,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,7.456226012436673e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,0.000100950775959,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0004788649093825,285.0656433105469,294.1499938964844,293.61474609375,291.8408508300781,294.9198913574219,293.69683837890625,285.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373724824650708e-09,0.0010214539943262,-0.0209886562079191,0.0,0.0,0.0,-0.008964030072093,60.0,10.854425430297852,-0.0,-7.113843025763344e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.588743705535308e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001009744082693,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,7.457965693902224e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,0.0001009743355098,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0004789766971953,285.0682983398437,294.1499938964844,293.5892639160156,291.8386535644531,294.89599609375,293.6690979003906,285.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155855996727e-09,0.0010216919472441,-0.0210615452378988,0.0,0.0,0.0,-0.0089778285473585,60.0,10.83370304107666,-0.0,-7.117159128711138e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.588743705535308e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001009744082693,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,7.457965693902224e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,0.0001009743355098,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0004789766971953,285.0682983398437,294.1499938964844,293.5892639160156,291.8386535644531,294.89599609375,293.6690979003906,285.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155855996727e-09,0.0010216919472441,-0.0210615452378988,0.0,0.0,0.0,-0.0089778285473585,60.0,10.83370304107666,-0.0,-7.117159128711138e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.59088938543573e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0001009969928418,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.459633343387395e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0001009969273582,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0004790838866028,285.071044921875,294.1499938964844,293.5643310546875,291.83807373046875,294.8721008300781,293.6420288085937,285.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.42824476876558e-09,0.0010219201212748,-0.0211314298212528,0.0,0.0,0.0,-0.0089910579845309,60.0,10.815884590148926,-0.0,-7.120338807453663e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.59088938543573e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0001009969928418,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.459633343387395e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0001009969273582,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0004790838866028,285.071044921875,294.1499938964844,293.5643310546875,291.83807373046875,294.8721008300781,293.6420288085937,285.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.42824476876558e-09,0.0010219201212748,-0.0211314298212528,0.0,0.0,0.0,-0.0089910579845309,60.0,10.815884590148926,-0.0,-7.120338807453663e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.59190947469324e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0001010077394312,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,7.460426422767341e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0001010076666716,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.00047913484741,285.07244873046875,294.1499938964844,293.55206298828125,291.8383483886719,294.86016845703125,293.6287841796875,285.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022036653012,8.440932397490997e-09,0.0010220282711088,-0.0211646575480699,0.0,0.0,0.0,-0.0089973462745547,60.0,10.808253288269045,-0.0,-7.121850842395362e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.59290482569486e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0001010182168101,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,7.46120058465749e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0001010181440506,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0004791845858562,285.0738830566406,294.1499938964844,293.5399169921875,291.8389892578125,294.84820556640625,293.6156616210937,285.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221424745395,8.453311828304777e-09,0.001022133976221,-0.0211970750242471,0.0,0.0,0.0,-0.0090034827589988,60.0,10.80112648010254,-0.0,-7.123326639657537e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.59481330937706e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0001010383057291,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,7.462684152415022e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001010382329695,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.000479279900901,285.0767517089844,294.1499938964844,293.5160827636719,291.84130859375,294.8243103027344,293.5897521972656,285.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223459685221,8.477041291143905e-09,0.0010223375866189,-0.0212592165917158,0.0,0.0,0.0,-0.0090152490884065,60.0,10.788156509399414,-0.0,-7.126155310288598e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.59481330937706e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0001010383057291,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,7.462684152415022e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001010382329695,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.000479279900901,285.0767517089844,294.1499938964844,293.5160827636719,291.84130859375,294.8243103027344,293.5897521972656,285.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223459685221,8.477041291143905e-09,0.0010223375866189,-0.0212592165917158,0.0,0.0,0.0,-0.0090152490884065,60.0,10.788156509399414,-0.0,-7.126155310288598e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.596523159416392e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0001010563064482,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,7.464013469871134e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0001010562409646,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004793653206434,285.0797424316406,294.1499938964844,293.4927673339844,291.8448791503906,294.8004150390625,293.5644836425781,285.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498303394333107e-09,0.0010225193109363,-0.0213148929178714,0.0,0.0,0.0,-0.009025789797306,60.0,10.778069496154783,-0.0,-7.12869052676979e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.596523159416392e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0001010563064482,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,7.464013469871134e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0001010562409646,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004793653206434,285.0797424316406,294.1499938964844,293.4927673339844,291.8448791503906,294.8004150390625,293.5644836425781,285.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498303394333107e-09,0.0010225193109363,-0.0213148929178714,0.0,0.0,0.0,-0.009025789797306,60.0,10.778069496154783,-0.0,-7.12869052676979e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.598036558600144e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001010722407954,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,7.465189264621586e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0001010721680358,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0004794409323949,285.082763671875,294.1499938964844,293.4700012207031,291.849609375,294.77655029296875,293.539794921875,285.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517112348727096e-09,0.001022680196911,-0.0213641487061977,0.0,0.0,0.0,-0.0090351141989231,60.0,10.770272254943848,-0.0,-7.130932999643846e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.598036558600144e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001010722407954,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,7.465189264621586e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0001010721680358,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0004794409323949,285.082763671875,294.1499938964844,293.4700012207031,291.849609375,294.77655029296875,293.539794921875,285.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517112348727096e-09,0.001022680196911,-0.0213641487061977,0.0,0.0,0.0,-0.0090351141989231,60.0,10.770272254943848,-0.0,-7.130932999643846e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.599330951459706e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.000101085868664,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.466195529559627e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0001010858031804,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.0004795056011062,285.0859069824219,294.1499938964844,293.44781494140625,291.8553771972656,294.7527160644531,293.51568603515625,285.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533198148086285e-09,0.0010228179162368,-0.0214062742888927,0.0,0.0,0.0,-0.0090430900454521,60.0,10.76442527770996,-0.0,-7.1328514650304e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.599330951459706e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.000101085868664,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.466195529559627e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0001010858031804,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.0004795056011062,285.0859069824219,294.1499938964844,293.44781494140625,291.8553771972656,294.7527160644531,293.51568603515625,285.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533198148086285e-09,0.0010228179162368,-0.0214062742888927,0.0,0.0,0.0,-0.0090430900454521,60.0,10.76442527770996,-0.0,-7.1328514650304e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.599860641174018e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.0001010914420476,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,7.46660734876059e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001010913765639,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.000479532056488,285.0874938964844,294.1499938964844,293.4369201660156,291.858642578125,294.7408142089844,293.50396728515625,285.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228818282485,8.539776885641004e-09,0.0010228732135146,-0.0214235018938779,0.0,0.0,0.0,-0.0090463459491729,60.0,10.762543678283691,-0.0,-7.133636614753416e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.600344492355362e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001010965352179,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,7.466983515769243e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0001010964697343,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0004795562126673,285.089111328125,294.1499938964844,293.4261779785156,291.8620910644531,294.7289123535156,293.4923400878906,285.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229330509901,8.545780971758177e-09,0.0010229245526716,-0.0214392244815826,0.0,0.0,0.0,-0.0090493224561214,60.0,10.76099681854248,-0.0,-7.13435284183106e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.601157216820866e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0001011050917441,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,7.467615068890154e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0001011050262604,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0004795968416146,285.0923767089844,294.1499938964844,293.4051513671875,291.86962890625,294.7051696777344,293.46942138671875,285.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555865349535452e-09,0.0010230118641629,-0.0214656312018632,0.0,0.0,0.0,-0.0090543273836374,60.0,10.75873565673828,-0.0,-7.135555790682703e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.601157216820866e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0001011050917441,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,7.467615068890154e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0001011050262604,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0004795968416146,285.0923767089844,294.1499938964844,293.4051513671875,291.86962890625,294.7051696777344,293.46942138671875,285.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555865349535452e-09,0.0010230118641629,-0.0214656312018632,0.0,0.0,0.0,-0.0090543273836374,60.0,10.75873565673828,-0.0,-7.135555790682703e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.601635247236118e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0001011101194308,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.467986142728478e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,0.0001011100539471,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0004796207067556,285.0957336425781,294.1499938964844,293.3846740722656,291.8778686523437,294.6814880371094,293.4472045898437,285.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561778841453815e-09,0.0010230622719973,-0.0214811172336339,0.0,0.0,0.0,-0.0090572582557797,60.0,10.758075714111328,-0.0,-7.136261359619311e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
