time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796600,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.601635247236118e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0001011101194308,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.467986142728478e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,0.0001011100539471,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0004796207067556,285.0957336425781,294.1499938964844,293.3846740722656,291.8778686523437,294.6814880371094,293.4472045898437,285.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561778841453815e-09,0.0010230622719973,-0.0214811172336339,0.0,0.0,0.0,-0.0090572582557797,60.0,10.758075714111328,-0.0,-7.136261359619311e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.601806959835812e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0001011119238683,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,7.468119292752817e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0001011118656606,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0004796293214894,285.0991516113281,294.1499938964844,293.36474609375,291.88671875,294.65789794921875,293.425537109375,285.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563879383416406e-09,0.0010230804327875,-0.0214866176247596,0.0,0.0,0.0,-0.0090583004057407,60.0,10.758495330810549,-0.0,-7.136511470662299e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.601806959835812e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0001011119238683,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,7.468119292752817e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0001011118656606,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0004796293214894,285.0991516113281,294.1499938964844,293.36474609375,291.88671875,294.65789794921875,293.425537109375,285.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563879383416406e-09,0.0010230804327875,-0.0214866176247596,0.0,0.0,0.0,-0.0090583004057407,60.0,10.758495330810549,-0.0,-7.136511470662299e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.60160032263957e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0001011097483569,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,7.467957766493782e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0001011096828733,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,0.0004796190187335,285.1026306152344,294.1499938964844,293.345458984375,291.8960266113281,294.63433837890625,293.40447998046875,285.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561267250684068e-09,0.001023058197461,-0.0214797779917716,0.0,0.0,0.0,-0.009057005867362,60.0,10.75986099243164,-0.0,-7.136200252944036e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.60160032263957e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0001011097483569,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,7.467957766493782e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0001011096828733,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,0.0004796190187335,285.1026306152344,294.1499938964844,293.345458984375,291.8960266113281,294.63433837890625,293.40447998046875,285.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561267250684068e-09,0.001023058197461,-0.0214797779917716,0.0,0.0,0.0,-0.009057005867362,60.0,10.75986099243164,-0.0,-7.136200252944036e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.601313649909572e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0001011067288345,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,7.467735122190788e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0001011066706269,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0004796046996489,285.1044006347656,294.1499938964844,293.33599853515625,291.9008483886719,294.62261962890625,293.3942565917969,285.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230347979813,8.55767634533322e-09,0.0010230261832475,-0.0214703753590583,0.0,0.0,0.0,-0.0090552195906639,60.0,10.760869026184082,-0.0,-7.135771795674374e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.600944758858532e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0001011028434731,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.467447721865028e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0001011027779895,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,0.0004795862769242,285.106201171875,294.1499938964844,293.32672119140625,291.90576171875,294.6109313964844,293.3841247558594,285.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229952167719,8.553057817550782e-09,0.0010229867184534,-0.0214582812041044,0.0,0.0,0.0,-0.0090529294684529,60.0,10.76201057434082,-0.0,-7.13522112505416e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.59994868026115e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,0.0001010923442663,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,7.466672104783356e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0001010922860587,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0004795365093741,285.1098022460937,294.1499938964844,293.30859375,291.9157409667969,294.5875549316406,293.3642272949219,285.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540606444285004e-09,0.0010228819446638,-0.0214256718754768,0.0,0.0,0.0,-0.0090467659756541,60.0,10.764549255371094,-0.0,-7.133735380193684e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.59994868026115e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,0.0001010923442663,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,7.466672104783356e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0001010922860587,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0004795365093741,285.1098022460937,294.1499938964844,293.30859375,291.9157409667969,294.5875549316406,293.3642272949219,285.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540606444285004e-09,0.0010228819446638,-0.0214256718754768,0.0,0.0,0.0,-0.0090467659756541,60.0,10.764549255371094,-0.0,-7.133735380193684e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.598415635991842e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0001010761989164,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.46547884773463e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0001010761407087,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0004794599663,285.113525390625,294.1499938964844,293.29107666015625,291.9259338378906,294.5643310546875,293.3450622558594,285.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227264137938,8.521468863875725e-09,0.0010227179154753,-0.0213755574077367,0.0,0.0,0.0,-0.0090372767299413,60.0,10.767348289489746,-0.0,-7.131452406383687e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.598415635991842e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0001010761989164,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.46547884773463e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0001010761407087,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0004794599663,285.113525390625,294.1499938964844,293.29107666015625,291.9259338378906,294.5643310546875,293.3450622558594,285.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227264137938,8.521468863875725e-09,0.0010227179154753,-0.0213755574077367,0.0,0.0,0.0,-0.0090372767299413,60.0,10.767348289489746,-0.0,-7.131452406383687e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.59646495175548e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.000101055658888,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,7.463961082976311e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.0001010556006804,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,0.0004793625266756,285.1172790527344,294.1499938964844,293.274169921875,291.9361572265625,294.54119873046875,293.3265075683594,285.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497125669748584e-09,0.0010225099977105,-0.0213118102401494,0.0,0.0,0.0,-0.009025209583342,60.0,10.770209312438965,-0.0,-7.128549839308107e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.59646495175548e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.000101055658888,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,7.463961082976311e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.0001010556006804,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,0.0004793625266756,285.1172790527344,294.1499938964844,293.274169921875,291.9361572265625,294.54119873046875,293.3265075683594,285.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497125669748584e-09,0.0010225099977105,-0.0213118102401494,0.0,0.0,0.0,-0.009025209583342,60.0,10.770209312438965,-0.0,-7.128549839308107e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.594070434104653e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.000101030433143,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,7.46209843782708e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0001010303749353,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0004792429099325,285.12109375,294.1499938964844,293.2578430175781,291.94635009765625,294.5181884765625,293.3085632324219,285.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467249124066711e-09,0.0010222546989098,-0.0212335716933012,0.0,0.0,0.0,-0.0090103996917605,60.0,10.77286148071289,-0.0,-7.124987888573743e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.594070434104653e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.000101030433143,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,7.46209843782708e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0001010303749353,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0004792429099325,285.12109375,294.1499938964844,293.2578430175781,291.94635009765625,294.5181884765625,293.3085632324219,285.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467249124066711e-09,0.0010222546989098,-0.0212335716933012,0.0,0.0,0.0,-0.0090103996917605,60.0,10.77286148071289,-0.0,-7.124987888573743e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.592670539859682e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0001010156920528,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,7.461009226972237e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0001010156338452,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,0.0004791730025317,285.123046875,294.1499938964844,293.2499389648437,291.9513854980469,294.5067749023437,293.2999267578125,285.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449789312692246e-09,0.0010221037082374,-0.0211878512054681,0.0,0.0,0.0,-0.0090017355978488,60.0,10.774028778076172,-0.0,-7.1229067089007e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.591198613634332e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0001010001942631,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,7.459863991243765e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0001010001360555,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.000479099486256,285.125,294.1499938964844,293.2421569824219,291.9563903808594,294.4953918457031,293.2914123535156,285.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431430664757045e-09,0.0010219466639682,-0.0211397744715213,0.0,0.0,0.0,-0.0089926337823271,60.0,10.775136947631836,-0.0,-7.120718947817295e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,9.588029206497596e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0001009668121696,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,7.457398169208318e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0001009667539619,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0004789411614183,285.1289367675781,294.1499938964844,293.2270812988281,291.9661865234375,294.47265625,293.27471923828125,285.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391906725080389e-09,0.0010216105729341,-0.0210362691432237,0.0,0.0,0.0,-0.0089730489999055,60.0,10.77708911895752,-0.0,-7.116008760021941e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,9.588029206497596e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0001009668121696,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,7.457398169208318e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0001009667539619,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0004789411614183,285.1289367675781,294.1499938964844,293.2270812988281,291.9661865234375,294.47265625,293.27471923828125,285.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391906725080389e-09,0.0010216105729341,-0.0210362691432237,0.0,0.0,0.0,-0.0089730489999055,60.0,10.77708911895752,-0.0,-7.116008760021941e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.5844516181387e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,0.0001009291372611,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,7.454615115420893e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0001009290790534,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.0004787624638993,285.1329650878906,294.1499938964844,293.212646484375,291.9756164550781,294.4501342773437,293.2587585449219,285.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347294411237272e-09,0.0010212287306785,-0.0209194421768188,0.0,0.0,0.0,-0.0089509319514036,60.0,10.778162956237791,-0.0,-7.110695321443927e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.5844516181387e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,0.0001009291372611,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,7.454615115420893e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0001009290790534,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.0004787624638993,285.1329650878906,294.1499938964844,293.212646484375,291.9756164550781,294.4501342773437,293.2587585449219,285.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347294411237272e-09,0.0010212287306785,-0.0209194421768188,0.0,0.0,0.0,-0.0089509319514036,60.0,10.778162956237791,-0.0,-7.110695321443927e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,9.580578625900672e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.0001008883482427,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,7.451602868968621e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,0.000100888297311,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0004785690398421,285.1370544433594,294.1499938964844,293.1988220214844,291.9845886230469,294.4277648925781,293.2434387207031,285.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299007703271855e-09,0.001020815805532,-0.0207929890602827,0.0,0.0,0.0,-0.0089269941672682,60.0,10.778400421142578,-0.0,-7.104945609626159e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,9.580578625900672e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.0001008883482427,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,7.451602868968621e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,0.000100888297311,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0004785690398421,285.1370544433594,294.1499938964844,293.1988220214844,291.9845886230469,294.4277648925781,293.2434387207031,285.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299007703271855e-09,0.001020815805532,-0.0207929890602827,0.0,0.0,0.0,-0.0089269941672682,60.0,10.778400421142578,-0.0,-7.104945609626159e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.5764386060182e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0001008447507047,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,7.448381802532822e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.000100844692497,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0004783622280228,285.14117431640625,294.1499938964844,293.1856689453125,291.9930114746094,294.40557861328125,293.228759765625,285.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247387661697303e-09,0.0010203743586316,-0.0206578075885772,0.0,0.0,0.0,-0.0089014032855629,60.0,10.777583122253418,-0.0,-7.098802257132776e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.5764386060182e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0001008447507047,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,7.448381802532822e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.000100844692497,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0004783622280228,285.14117431640625,294.1499938964844,293.1856689453125,291.9930114746094,294.40557861328125,293.228759765625,285.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247387661697303e-09,0.0010203743586316,-0.0206578075885772,0.0,0.0,0.0,-0.0089014032855629,60.0,10.777583122253418,-0.0,-7.098802257132776e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,9.574274736223742e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,0.0001008219624054,299.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,7.446698873536661e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,0.0001008219041978,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0004782541363965,285.1432800292969,294.1499938964844,293.1793212890625,291.9969787597656,294.39459228515625,293.22174072265625,285.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220408354020492e-09,0.0010201423428952,-0.0205871537327766,0.0,0.0,0.0,-0.0088880220428109,60.0,10.776591300964355,-0.0,-7.09559202505261e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.572068665875122e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,0.0001007987302727,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,7.444982475135475e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.000100798679341,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,0.0004781439492944,285.1454162597656,294.1499938964844,293.1731262207031,292.0007629394531,294.3836364746094,293.2148742675781,285.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199153330177,8.192906797432897e-09,0.0010199071839451,-0.0205151326954364,0.0,0.0,0.0,-0.0088743884116411,60.0,10.775338172912598,-0.0,-7.092320686297171e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,9.567545203026384e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0001007510945782,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,7.441463822033256e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0001007510436465,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0004779180162586,285.149658203125,294.1499938964844,293.1612243652344,292.0077819824219,294.36181640625,293.2014465332031,285.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194343049079,8.136515461387717e-09,0.0010194262722507,-0.0203674491494894,0.0,0.0,0.0,-0.0088464384898543,60.0,10.772130012512209,-0.0,-7.085615294499803e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,9.567545203026384e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0001007510945782,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,7.441463822033256e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0001007510436465,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0004779180162586,285.149658203125,294.1499938964844,293.1612243652344,292.0077819824219,294.36181640625,293.2014465332031,285.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194343049079,8.136515461387717e-09,0.0010194262722507,-0.0203674491494894,0.0,0.0,0.0,-0.0088464384898543,60.0,10.772130012512209,-0.0,-7.085615294499803e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.56297808443196e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0001007029932225,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,7.43791097193025e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0001007029422908,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0004776898713316,285.15399169921875,294.1499938964844,293.1499938964844,292.0138854980469,294.3402404785156,293.18878173828125,285.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079574342900742e-09,0.0010189391905441,-0.0202183295041322,0.0,0.0,0.0,-0.0088182101026177,60.0,10.767308235168455,-0.0,-7.078848085484425e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.56297808443196e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0001007029932225,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,7.43791097193025e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0001007029422908,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0004776898713316,285.15399169921875,294.1499938964844,293.1499938964844,292.0138854980469,294.3402404785156,293.18878173828125,285.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079574342900742e-09,0.0010189391905441,-0.0202183295041322,0.0,0.0,0.0,-0.0088182101026177,60.0,10.767308235168455,-0.0,-7.078848085484425e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.559516183799131e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,0.0001006665333989,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,7.435218140017241e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,0.0001006664824672,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0004775169363711,285.1584167480469,294.1499938964844,293.1401672363281,292.01910400390625,294.3191223144531,293.1777648925781,285.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185777209699,8.036405318989637e-09,0.0010185696883127,-0.0201052743941545,0.0,0.0,0.0,-0.0087968073785305,60.0,10.761155128479004,-0.0,-7.073719388017707e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.559516183799131e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,0.0001006665333989,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,7.435218140017241e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,0.0001006664824672,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0004775169363711,285.1584167480469,294.1499938964844,293.1401672363281,292.01910400390625,294.3191223144531,293.1777648925781,285.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185777209699,8.036405318989637e-09,0.0010185696883127,-0.0201052743941545,0.0,0.0,0.0,-0.0087968073785305,60.0,10.761155128479004,-0.0,-7.073719388017707e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.5559807959944e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,0.0001006293023237,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,7.43246782803908e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.000100629251392,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0004773403634317,285.1628112792969,294.1499938964844,293.1323547363281,292.0234680175781,294.29791259765625,293.1661071777344,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182006517425,7.9923241358415e-09,0.0010181926190853,-0.0199898295104503,0.0,0.0,0.0,-0.0087749538943171,60.0,10.75530242919922,-0.0,-7.068484109140627e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.5559807959944e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,0.0001006293023237,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,7.43246782803908e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.000100629251392,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0004773403634317,285.1628112792969,294.1499938964844,293.1323547363281,292.0234680175781,294.29791259765625,293.1661071777344,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182006517425,7.9923241358415e-09,0.0010181926190853,-0.0199898295104503,0.0,0.0,0.0,-0.0087749538943171,60.0,10.75530242919922,-0.0,-7.068484109140627e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,9.555082942824812e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,0.0001006198508548,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,7.431769336108118e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,0.0001006197999231,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.0004772955144289,285.1650695800781,294.1499938964844,293.1291809082031,292.0253601074219,294.2875366210937,293.1613464355469,285.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181056568399,7.981124205969081e-09,0.001018097740598,-0.0199604965746402,0.0,0.0,0.0,-0.0087694060057401,60.0,10.751727104187012,-0.0,-7.06715468368202e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.554116695653649e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0001006096717901,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,7.431017002090812e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.0001006096208584,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0004772472311742,285.16729736328125,294.1499938964844,293.1264343261719,292.0270690917969,294.2771301269531,293.1565246582031,285.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180034441873,7.969067183921652e-09,0.0010179954115301,-0.0199289191514253,0.0,0.0,0.0,-0.0087634325027465,60.0,10.748180389404297,-0.0,-7.065722940069463e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.552833944326268e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0001005961603368,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,7.430018740706146e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,0.0001005961094051,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.0004771831736434,285.1718444824219,294.1499938964844,293.12225341796875,292.0299072265625,294.2565612792969,293.1481018066406,285.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178652592003,7.95304977430078e-09,0.0010178573429584,-0.0198869723826646,0.0,0.0,0.0,-0.0087554864585399,60.0,10.740705490112305,-0.0,-7.063821527708569e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.552833944326268e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0001005961603368,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,7.430018740706146e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,0.0001005961094051,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.0004771831736434,285.1718444824219,294.1499938964844,293.12225341796875,292.0299072265625,294.2565612792969,293.1481018066406,285.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178652592003,7.95304977430078e-09,0.0010178573429584,-0.0198869723826646,0.0,0.0,0.0,-0.0087554864585399,60.0,10.740705490112305,-0.0,-7.063821527708569e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
