time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17798940,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,9.552506526233628e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,0.0001005927115329,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,7.42976408218965e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0001005926606012,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,0.0004771668463945,285.1763916015625,294.1499938964844,293.11968994140625,292.0321044921875,294.2362365722656,293.14093017578125,285.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178297525271,7.948946390001765e-09,0.0010178218362852,-0.0198762267827987,0.0,0.0,0.0,-0.0087534496560692,60.0,10.732778549194336,-0.0,-7.063334805934576e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,9.552506526233628e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,0.0001005927115329,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,7.42976408218965e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0001005926606012,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,0.0004771668463945,285.1763916015625,294.1499938964844,293.11968994140625,292.0321044921875,294.2362365722656,293.14093017578125,285.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178297525271,7.948946390001765e-09,0.0010178218362852,-0.0198762267827987,0.0,0.0,0.0,-0.0087534496560692,60.0,10.732778549194336,-0.0,-7.063334805934576e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.553012932883576e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,0.0001005980375339,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,7.430157711496577e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.0001005979866022,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.0004771921376232,285.1810302734375,294.1499938964844,293.1185913085937,292.0336608886719,294.2162475585937,293.13525390625,285.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178833035752,7.955217817823268e-09,0.001017875270918,-0.0198926515877246,0.0,0.0,0.0,-0.0087565584108233,60.0,10.7244291305542,-0.0,-7.064078744178914e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.553012932883576e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,0.0001005980375339,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,7.430157711496577e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.0001005979866022,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.0004771921376232,285.1810302734375,294.1499938964844,293.1185913085937,292.0336608886719,294.2162475585937,293.13525390625,285.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178833035752,7.955217817823268e-09,0.001017875270918,-0.0198926515877246,0.0,0.0,0.0,-0.0087565584108233,60.0,10.7244291305542,-0.0,-7.064078744178914e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.554152347845955e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,0.000100610035588,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,7.431043195538223e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,0.0001006099846563,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,0.0004772490647155,285.1856994628906,294.1499938964844,293.1187744140625,292.03466796875,294.1966247558594,293.1310119628906,285.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180043755099,7.969380710903806e-09,0.0010179963428527,-0.0199297424405813,0.0,0.0,0.0,-0.0087635787203907,60.0,10.715741157531738,-0.0,-7.065759888291724e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.554152347845955e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,0.000100610035588,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,7.431043195538223e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,0.0001006099846563,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,0.0004772490647155,285.1856994628906,294.1499938964844,293.1187744140625,292.03466796875,294.1966247558594,293.1310119628906,285.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180043755099,7.969380710903806e-09,0.0010179963428527,-0.0199297424405813,0.0,0.0,0.0,-0.0087635787203907,60.0,10.715741157531738,-0.0,-7.065759888291724e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,9.554943244438618e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0001006183592835,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,7.431658013956621e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0001006183083518,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0004772885586135,285.18804931640625,294.1499938964844,293.11932373046875,292.03497314453125,294.1869201660156,293.1294250488281,285.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180886602029,7.979219063258824e-09,0.0010180806275457,-0.0199555084109306,0.0,0.0,0.0,-0.0087684579193592,60.0,10.711261749267578,-0.0,-7.066928020549312e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,9.555874567013234e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0001006281672744,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,7.432382699334994e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,0.0001006281236186,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.0004773350956384,285.1904296875,294.1499938964844,293.1201477050781,292.0351257324219,294.1773376464844,293.128173828125,285.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181877296417,7.99081156799275e-09,0.0010181798133999,-0.0199858676642179,0.0,0.0,0.0,-0.0087742041796445,60.0,10.706683158874512,-0.0,-7.06830434182848e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.558121382724494e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0001006518286885,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,7.43412965675816e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0001006517777568,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0004774473491124,285.1952209472656,294.1499938964844,293.1224975585937,292.0351257324219,294.1584777832031,293.1267395019531,285.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184268467128,8.018776753715429e-09,0.0010184188140556,-0.0200591068714857,0.0,0.0,0.0,-0.0087880669161677,60.0,10.6972074508667,-0.0,-7.071625418575422e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.558121382724494e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0001006518286885,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,7.43412965675816e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0001006517777568,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0004774473491124,285.1952209472656,294.1499938964844,293.1224975585937,292.0351257324219,294.1584777832031,293.1267395019531,285.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184268467128,8.018776753715429e-09,0.0010184188140556,-0.0200591068714857,0.0,0.0,0.0,-0.0087880669161677,60.0,10.6972074508667,-0.0,-7.071625418575422e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.560734179103748e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,0.0001006793390843,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,7.43616110412404e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0001006792954285,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.000477577879792,285.2000427246094,294.1499938964844,293.1257629394531,292.0346984863281,294.1400146484375,293.12646484375,285.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187049629166,8.051301847444847e-09,0.0010186968138441,-0.0201442874968051,0.0,0.0,0.0,-0.008804190903902,60.0,10.687418937683104,-0.0,-7.07548863942975e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.560734179103748e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,0.0001006793390843,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,7.43616110412404e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0001006792954285,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.000477577879792,285.2000427246094,294.1499938964844,293.1257629394531,292.0346984863281,294.1400146484375,293.12646484375,285.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187049629166,8.051301847444847e-09,0.0010186968138441,-0.0201442874968051,0.0,0.0,0.0,-0.008804190903902,60.0,10.687418937683104,-0.0,-7.07548863942975e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.563678031554446e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0001007103346637,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,7.438450120389462e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,0.0001007102910079,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0004777249414473,285.2049255371094,294.1499938964844,293.1297302246094,292.0339050292969,294.12188720703125,293.127197265625,285.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019018352963,8.087947200863255e-09,0.0010190102038905,-0.020240256562829,0.0,0.0,0.0,-0.008822358213365,60.0,10.67724323272705,-0.0,-7.079842845314489e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.563678031554446e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0001007103346637,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,7.438450120389462e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,0.0001007102910079,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0004777249414473,285.2049255371094,294.1499938964844,293.1297302246094,292.0339050292969,294.12188720703125,293.127197265625,285.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019018352963,8.087947200863255e-09,0.0010190102038905,-0.020240256562829,0.0,0.0,0.0,-0.008822358213365,60.0,10.67724323272705,-0.0,-7.079842845314489e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,9.565315849613398e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,0.0001007275859592,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,7.439724140567705e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,0.0001007275350275,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,0.0004778067523147,285.2074890136719,294.1499938964844,293.1320495605469,292.0333557128906,294.11260986328125,293.12799072265625,285.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191927431151,8.108340665557991e-09,0.0010191847104579,-0.0202936641871929,0.0,0.0,0.0,-0.0088324677199125,60.0,10.671795845031738,-0.0,-7.082266506586167e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.566867083776742e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0001007439132081,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,7.440929766744375e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0001007438695523,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.0004778842267114,285.2098388671875,294.1499938964844,293.13427734375,292.03277587890625,294.10418701171875,293.1289367675781,285.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193578200414,8.127646111688591e-09,0.0010193496709689,-0.0203442238271236,0.0,0.0,0.0,-0.0088420379906892,60.0,10.666666984558104,-0.0,-7.084560849079935e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,9.568525274517016e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0001007613755064,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,7.44221979402937e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,0.0001007613245747,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,0.0004779670562129,285.2123413085937,294.1499938964844,293.1367492675781,292.0321044921875,294.095458984375,293.1301574707031,285.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195344220846,8.14829270723294e-09,0.0010195262730121,-0.0203982926905155,0.0,0.0,0.0,-0.0088522741571068,60.0,10.661249160766602,-0.0,-7.087015774231986e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,9.570206020725892e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,0.0001007790706353,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,7.443526556016877e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0001007790269795,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,0.0004780510207638,285.21484375,294.1499938964844,293.1392822265625,292.0313720703125,294.0868530273437,293.1315612792969,285.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197134688496,8.169221743514754e-09,0.0010197052033618,-0.0204531028866767,0.0,0.0,0.0,-0.008862649090588,60.0,10.655732154846191,-0.0,-7.089504094892618e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,9.573589341016486e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,0.0001008147009997,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,7.446158269885927e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.000100814657344,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0004782200558111,285.2198486328125,294.1499938964844,293.1445617675781,292.0297546386719,294.0699462890625,293.1348571777344,285.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200736578553,8.211348045961131e-09,0.0010200653923675,-0.0205634254962205,0.0,0.0,0.0,-0.0088835330680012,60.0,10.644401550292969,-0.0,-7.094514131722462e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,9.573589341016486e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,0.0001008147009997,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,7.446158269885927e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.000100814657344,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0004782200558111,285.2198486328125,294.1499938964844,293.1445617675781,292.0297546386719,294.0699462890625,293.1348571777344,285.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200736578553,8.211348045961131e-09,0.0010200653923675,-0.0205634254962205,0.0,0.0,0.0,-0.0088835330680012,60.0,10.644401550292969,-0.0,-7.094514131722462e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.576957381796092e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0001008501640171,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,7.448776887031272e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0001008501203614,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,0.0004783882759511,285.2249450683594,294.1499938964844,293.1499938964844,292.0279541015625,294.0534362792969,293.13873291015625,286.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.253282501868853e-09,0.001020424067974,-0.0206732433289289,0.0,0.0,0.0,-0.0089043220505118,60.0,10.632708549499512,-0.0,-7.09950356281297e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.576957381796092e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0001008501640171,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,7.448776887031272e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0001008501203614,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,0.0004783882759511,285.2249450683594,294.1499938964844,293.1499938964844,292.0279541015625,294.0534362792969,293.13873291015625,286.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.253282501868853e-09,0.001020424067974,-0.0206732433289289,0.0,0.0,0.0,-0.0089043220505118,60.0,10.632708549499512,-0.0,-7.09950356281297e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,9.580204641679302e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,0.0001008843610179,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,7.451302371919155e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,0.0001008843173622,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0004785505007021,285.2300720214844,294.1499938964844,293.1554260253906,292.0260009765625,294.03729248046875,293.14306640625,286.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207780869677,8.293715048068862e-09,0.0010207698214799,-0.0207791291177272,0.0,0.0,0.0,-0.0089243659749627,60.0,10.62062644958496,-0.0,-7.104316068762273e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,9.580204641679302e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,0.0001008843610179,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,7.451302371919155e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,0.0001008843173622,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0004785505007021,285.2300720214844,294.1499938964844,293.1554260253906,292.0260009765625,294.03729248046875,293.14306640625,286.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207780869677,8.293715048068862e-09,0.0010207698214799,-0.0207791291177272,0.0,0.0,0.0,-0.0089243659749627,60.0,10.62062644958496,-0.0,-7.104316068762273e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,9.583246719557792e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0001009163897833,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,7.453668513335288e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0001009163461276,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0004787024809047,285.2352294921875,294.1499938964844,293.16070556640625,292.02398681640625,294.02154541015625,293.14764404296875,286.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021101954393,8.331590528598554e-09,0.0010210936889052,-0.0208783186972141,0.0,0.0,0.0,-0.0089431423693895,60.0,10.608169555664062,-0.0,-7.108825172963408e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,9.583246719557792e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0001009163897833,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,7.453668513335288e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0001009163461276,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0004787024809047,285.2352294921875,294.1499938964844,293.16070556640625,292.02398681640625,294.02154541015625,293.14764404296875,286.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021101954393,8.331590528598554e-09,0.0010210936889052,-0.0208783186972141,0.0,0.0,0.0,-0.0089431423693895,60.0,10.608169555664062,-0.0,-7.108825172963408e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.58466698648408e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,0.0001009313491522,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,7.45477300370112e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0001009313054964,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0004787734360434,285.2378234863281,294.1499938964844,293.16326904296875,292.02294921875,294.0138244628906,293.1500244140625,286.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212531778961,8.349271496399524e-09,0.0010212447959929,-0.0209246184676885,0.0,0.0,0.0,-0.0089519070461392,60.0,10.601797103881836,-0.0,-7.110930511089465e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.585997031535952e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,0.0001009453553706,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,7.455806917278096e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,0.0001009453117148,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,0.0004788398800883,285.2404479980469,294.1499938964844,293.16571044921875,292.0219421386719,294.00616455078125,293.1523742675781,286.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213947389274,8.365829806677993e-09,0.0010213863570243,-0.0209679827094078,0.0,0.0,0.0,-0.0089601157233119,60.0,10.595332145690918,-0.0,-7.112902977723935e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.588286775397135e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0001009694606182,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,7.457587344106287e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,0.0001009694169624,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.000478954258142,285.2457275390625,294.1499938964844,293.1702575683594,292.0199279785156,293.9911804199219,293.15704345703125,286.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216386290267,8.39433056398775e-09,0.0010216302471235,-0.0210426189005374,0.0,0.0,0.0,-0.0089742457494139,60.0,10.582088470458984,-0.0,-7.116297950915397e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.588286775397135e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0001009694606182,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,7.457587344106287e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,0.0001009694169624,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.000478954258142,285.2457275390625,294.1499938964844,293.1702575683594,292.0199279785156,293.9911804199219,293.15704345703125,286.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216386290267,8.39433056398775e-09,0.0010216302471235,-0.0210426189005374,0.0,0.0,0.0,-0.0089742457494139,60.0,10.582088470458984,-0.0,-7.116297950915397e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.590225818101315e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0001009898769552,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,7.459094922523946e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.0001009898332995,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.0004790511156897,285.2510070800781,294.1499938964844,293.1742553710937,292.0179748535156,293.9765014648437,293.1615600585937,286.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218450333923,8.418459707115744e-09,0.0010218366514891,-0.0211058054119348,0.0,0.0,0.0,-0.0089862076565623,60.0,10.568547248840332,-0.0,-7.119172806824281e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.590225818101315e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0001009898769552,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,7.459094922523946e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.0001009898332995,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.0004790511156897,285.2510070800781,294.1499938964844,293.1742553710937,292.0179748535156,293.9765014648437,293.1615600585937,286.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218450333923,8.418459707115744e-09,0.0010218366514891,-0.0211058054119348,0.0,0.0,0.0,-0.0089862076565623,60.0,10.568547248840332,-0.0,-7.119172806824281e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.59148455876857e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.000101003126474,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,7.460073538823053e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,0.0001010030828183,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,0.0004791139799635,285.2563781738281,294.1499938964844,293.177490234375,292.0161437988281,293.962158203125,293.1657409667969,286.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219789110124,8.434114739941379e-09,0.0010219704126939,-0.0211468040943145,0.0,0.0,0.0,-0.0089939683675765,60.0,10.554572105407717,-0.0,-7.121038692048387e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.59148455876857e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.000101003126474,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,7.460073538823053e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,0.0001010030828183,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,0.0004791139799635,285.2563781738281,294.1499938964844,293.177490234375,292.0161437988281,293.962158203125,293.1657409667969,286.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219789110124,8.434114739941379e-09,0.0010219704126939,-0.0211468040943145,0.0,0.0,0.0,-0.0089939683675765,60.0,10.554572105407717,-0.0,-7.121038692048387e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.592021524440496e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0001010087798931,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,7.460491178790107e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,0.0001010087435133,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0004791408136952,285.2596130371094,294.1499938964844,293.17901611328125,292.01513671875,293.95367431640625,293.1680908203125,286.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220358381047,8.440792953479104e-09,0.0010220274562016,-0.0211642924696207,0.0,0.0,0.0,-0.0089972782880067,60.0,10.546056747436523,-0.0,-7.121834499912438e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,9.59217722993344e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0001010104242595,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,7.460611959686503e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,0.0001010103806038,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,0.0004791486135218,285.2617492675781,294.1499938964844,293.17987060546875,292.0144958496094,293.9480895996094,293.16949462890625,286.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220526019111,8.442723853363532e-09,0.0010220441035926,-0.0211693476885557,0.0,0.0,0.0,-0.0089982375502586,60.0,10.54028606414795,-0.0,-7.122064715758827e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.592225251253694e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0001010109263006,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,7.460649067070335e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0001010108826449,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0004791510000359,285.26446533203125,294.1499938964844,293.1806945800781,292.0137634277344,293.941162109375,293.171142578125,286.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022057258524,8.443303833871596e-09,0.0010220488766208,-0.0211708657443523,0.0,0.0,0.0,-0.008998523466289,60.0,10.53299331665039,-0.0,-7.122133638404193e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.592072456143796e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.000101009311038,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.460530468961224e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.0001010092746582,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,0.0004791433748323,285.2671813964844,294.1499938964844,293.18121337890625,292.0130920410156,293.9342956542969,293.172607421875,286.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220409603789,8.441388921198723e-09,0.0010220324620604,-0.0211658515036106,0.0,0.0,0.0,-0.0089975744485855,60.0,10.525615692138672,-0.0,-7.121905554186014e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.591090929461644e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0001009989719022,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,7.459766493411735e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0001009989355225,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.000479094334878,285.2726745605469,294.1499938964844,293.1814270019531,292.011962890625,293.9207763671875,293.1749267578125,286.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219363030046,8.429130282650021e-09,0.0010219279211014,-0.0211337506771087,0.0,0.0,0.0,-0.0089914985001087,60.0,10.51059913635254,-0.0,-7.120444678321294e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
