time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801280,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.591090929461644e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0001009989719022,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,7.459766493411735e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0001009989355225,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.000479094334878,285.2726745605469,294.1499938964844,293.1814270019531,292.011962890625,293.9207763671875,293.1749267578125,286.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219363030046,8.429130282650021e-09,0.0010219279211014,-0.0211337506771087,0.0,0.0,0.0,-0.0089914985001087,60.0,10.51059913635254,-0.0,-7.120444678321294e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,9.589250839781016e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0001009795960271,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,7.458334584953263e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001009795523714,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.0004790024249814,285.2781677246094,294.1499938964844,293.1802978515625,292.0111694335937,293.907470703125,293.1763916015625,286.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217401431873,8.40617975228497e-09,0.0010217317612841,-0.0210736487060785,0.0,0.0,0.0,-0.0089801205322146,60.0,10.49526309967041,-0.0,-7.117709799331351e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,9.589250839781016e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0001009795960271,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,7.458334584953263e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001009795523714,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.0004790024249814,285.2781677246094,294.1499938964844,293.1802978515625,292.0111694335937,293.907470703125,293.1763916015625,286.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217401431873,8.40617975228497e-09,0.0010217317612841,-0.0210736487060785,0.0,0.0,0.0,-0.0089801205322146,60.0,10.49526309967041,-0.0,-7.117709799331351e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.58633972913958e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0001009489424177,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,7.45607030694373e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001009488987619,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,0.0004788570222444,285.2837219238281,294.1499938964844,293.177734375,292.0107421875,293.8943786621094,293.1767578125,286.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369887893877603e-09,0.0010214213980361,-0.0209786090999841,0.0,0.0,0.0,-0.0089621292427182,60.0,10.479580879211426,-0.0,-7.113386146784252e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.58633972913958e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0001009489424177,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,7.45607030694373e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001009488987619,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,0.0004788570222444,285.2837219238281,294.1499938964844,293.177734375,292.0107421875,293.8943786621094,293.1767578125,286.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369887893877603e-09,0.0010214213980361,-0.0209786090999841,0.0,0.0,0.0,-0.0089621292427182,60.0,10.479580879211426,-0.0,-7.113386146784252e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,9.582377242622896e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0001009072075248,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,7.452988211298361e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,0.000100907171145,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0004786590870935,285.289306640625,294.1499938964844,293.1735534667969,292.0107727050781,293.8814392089844,293.17596435546875,286.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210074251517,8.32049362742282e-09,0.0010209991596639,-0.0208492558449506,0.0,0.0,0.0,-0.0089376429095864,60.0,10.463595390319824,-0.0,-7.107503563474894e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,9.582377242622896e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0001009072075248,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,7.452988211298361e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,0.000100907171145,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0004786590870935,285.289306640625,294.1499938964844,293.1735534667969,292.0107727050781,293.8814392089844,293.17596435546875,286.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210074251517,8.32049362742282e-09,0.0010209991596639,-0.0208492558449506,0.0,0.0,0.0,-0.0089376429095864,60.0,10.463595390319824,-0.0,-7.107503563474894e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,9.579940524417908e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.0001008815452223,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,7.451092096744105e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0001008815088425,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,0.0004785373748745,285.2920837402344,294.1499938964844,293.1708374023437,292.0109558105469,293.8750305175781,293.175048828125,286.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207473533228,8.290117925469076e-09,0.0010207390878349,-0.0207697078585624,0.0,0.0,0.0,-0.0089225824922323,60.0,10.45547866821289,-0.0,-7.10388761149261e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,9.577203309163453e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,0.0001008527178782,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,7.448963151546195e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0001008526814985,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,0.000478400645079,285.294921875,294.1499938964844,293.16766357421875,292.0112609863281,293.86865234375,293.1737976074219,286.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204556165263,8.256002104189974e-09,0.0010204473510384,-0.0206803660839796,0.0,0.0,0.0,-0.0089056706055998,60.0,10.447291374206545,-0.0,-7.099827570300479e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,9.570801921654493e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0001007853134069,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,7.44398421375081e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.0001007852770271,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,0.0004780809103976,285.3005676269531,294.1499938964844,293.15985107421875,292.0122985839844,293.85595703125,293.1702575683594,286.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197737719863,8.176226806710929e-09,0.0010197656229138,-0.0204714480787515,0.0,0.0,0.0,-0.0088661238551139,60.0,10.430740356445312,-0.0,-7.09033685097893e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,9.570801921654493e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0001007853134069,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,7.44398421375081e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.0001007852770271,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,0.0004780809103976,285.3005676269531,294.1499938964844,293.15985107421875,292.0122985839844,293.85595703125,293.1702575683594,286.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197737719863,8.176226806710929e-09,0.0010197656229138,-0.0204714480787515,0.0,0.0,0.0,-0.0088661238551139,60.0,10.430740356445312,-0.0,-7.09033685097893e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,9.5631112344563e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001007043247227,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.438001921400428e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001007042883429,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,0.0004776967398356,285.3062438964844,294.1499938964844,293.1499938964844,292.0138854980469,293.84332275390625,293.1651916503906,286.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189540917053,8.080379920727411e-09,0.0010189460590481,-0.0202204398810863,0.0,0.0,0.0,-0.0088186087086796,60.0,10.414143562316896,-0.0,-7.078943298211017e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,9.5631112344563e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001007043247227,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.438001921400428e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001007042883429,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,0.0004776967398356,285.3062438964844,294.1499938964844,293.1499938964844,292.0138854980469,293.84332275390625,293.1651916503906,286.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189540917053,8.080379920727411e-09,0.0010189460590481,-0.0202204398810863,0.0,0.0,0.0,-0.0088186087086796,60.0,10.414143562316896,-0.0,-7.078943298211017e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.554229472996668e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0001006107995635,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,7.431094127241522e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,0.0001006107631837,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.000477253110148,285.3119506835937,294.1499938964844,293.1386413574219,292.01715087890625,293.8307189941406,293.1584777832031,286.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180075187236,7.969703119670157e-09,0.0010179996024817,-0.019930588081479,0.0,0.0,0.0,-0.0087637417018413,60.0,10.39843463897705,-0.0,-7.065798257599455e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.554229472996668e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0001006107995635,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,7.431094127241522e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,0.0001006107631837,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.000477253110148,285.3119506835937,294.1499938964844,293.1386413574219,292.01715087890625,293.8307189941406,293.1584777832031,286.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180075187236,7.969703119670157e-09,0.0010179996024817,-0.019930588081479,0.0,0.0,0.0,-0.0087637417018413,60.0,10.39843463897705,-0.0,-7.065798257599455e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,9.547886293148622e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,0.0001005439989967,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,7.426160300383344e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,0.0001005439626169,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,0.0004769362567458,285.3158264160156,294.1499938964844,293.1304016113281,292.0208740234375,293.8221740722656,293.1532287597656,286.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173314949497,7.890657016673686e-09,0.0010173235787078,-0.019723568111658,0.0,0.0,0.0,-0.0087245544418692,60.0,10.388787269592283,-0.0,-7.056417672401949e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,9.544748900225386e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0001005109515972,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,7.423719216603786e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,0.0001005109152174,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,0.0004767795035149,285.3176574707031,294.1499938964844,293.1263732910156,292.0230407714844,293.8181457519531,293.1505432128906,286.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169972665607,7.851554073567968e-09,0.0010169894667342,-0.0196211580187082,0.0,0.0,0.0,-0.0087051698938012,60.0,10.38487148284912,-0.0,-7.051779249422907e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,9.539699385641144e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0001004577788989,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,7.419792382279411e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.0001004577425192,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,0.0004765272897202,285.320556640625,294.1499938964844,293.11993408203125,292.02685546875,293.8118591308594,293.1460876464844,286.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164589621126,7.788632849781152e-09,0.0010164511622861,-0.0194563698023557,0.0,0.0,0.0,-0.008673976175487,60.0,10.37939739227295,-0.0,-7.044319261240163e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,9.53450144152157e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0001004030418698,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,7.415749132633209e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,0.000100403012766,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0004762676544487,285.32342529296875,294.1499938964844,293.1132507324219,292.0312194824219,293.8055725097656,293.141357421875,286.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015904941596,7.723860662167681e-09,0.0010158972581848,-0.0192867293953895,0.0,0.0,0.0,-0.0086418660357594,60.0,10.374701499938965,-0.0,-7.036643268065745e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,9.523663902655244e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.0001002889184746,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,7.407319935737178e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0001002888820949,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0004757262940984,285.3292236328125,294.1499938964844,293.0993347167969,292.0414733886719,293.7929992675781,293.1311950683594,286.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147503344342,7.588810468917018e-09,0.0010147426510229,-0.0189330261200666,0.0,0.0,0.0,-0.0085749169811606,60.0,10.36740493774414,-0.0,-7.0206532143402e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,9.523663902655244e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.0001002889184746,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,7.407319935737178e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0001002888820949,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0004757262940984,285.3292236328125,294.1499938964844,293.0993347167969,292.0414733886719,293.7929992675781,293.1311950683594,286.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147503344342,7.588810468917018e-09,0.0010147426510229,-0.0189330261200666,0.0,0.0,0.0,-0.0085749169811606,60.0,10.36740493774414,-0.0,-7.0206532143402e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,9.512215910945088e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,0.000100168355857,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,7.398414891213179e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0001001683267531,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,0.0004751544329337,285.3350524902344,294.1499938964844,293.0845947265625,292.05352783203125,293.7803955078125,293.1200866699219,286.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135303018614,7.446153915680043e-09,0.0010135228512808,-0.0185593944042921,0.0,0.0,0.0,-0.0085041960701346,60.0,10.363003730773926,-0.0,-7.003782087622312e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,9.512215910945088e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,0.000100168355857,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,7.398414891213179e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0001001683267531,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,0.0004751544329337,285.3350524902344,294.1499938964844,293.0845947265625,292.05352783203125,293.7803955078125,293.1200866699219,286.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135303018614,7.446153915680043e-09,0.0010135228512808,-0.0185593944042921,0.0,0.0,0.0,-0.0085041960701346,60.0,10.363003730773926,-0.0,-7.003782087622312e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,9.50023895711638e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,0.0001000422344077,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,7.38909948267974e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,0.0001000422053039,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0004745561745949,285.34088134765625,294.1499938964844,293.069091796875,292.0671691894531,293.7677307128906,293.1081237792969,286.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122540406882,7.296911519460991e-09,0.001012246706523,-0.0181685052812099,0.0,0.0,0.0,-0.008430209942162,60.0,10.361075401306152,-0.0,-6.986153522348104e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,9.50023895711638e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,0.0001000422344077,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,7.38909948267974e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,0.0001000422053039,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0004745561745949,285.34088134765625,294.1499938964844,293.069091796875,292.0671691894531,293.7677307128906,293.1081237792969,286.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122540406882,7.296911519460991e-09,0.001012246706523,-0.0181685052812099,0.0,0.0,0.0,-0.008430209942162,60.0,10.361075401306152,-0.0,-6.986153522348104e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,9.487759234616532e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,9.991081606131048e-05,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,7.379392627626657e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,9.991078695748e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0004739327996503,285.34674072265625,294.1499938964844,293.0528564453125,292.0820617675781,293.75506591796875,293.09539794921875,286.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109241120517,7.141407909472264e-09,0.001010917010717,-0.0177612081170082,0.0,0.0,0.0,-0.0083531206473708,60.0,10.361284255981444,-0.0,-6.967809440538987e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,9.487759234616532e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,9.991081606131048e-05,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,7.379392627626657e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,9.991078695748e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0004739327996503,285.34674072265625,294.1499938964844,293.0528564453125,292.0820617675781,293.75506591796875,293.09539794921875,286.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109241120517,7.141407909472264e-09,0.001010917010717,-0.0177612081170082,0.0,0.0,0.0,-0.0083531206473708,60.0,10.361284255981444,-0.0,-6.967809440538987e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,9.4813403848093e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,9.98432224150747e-05,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,7.374399865511805e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,9.984319331124424e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,0.0004736121627502,285.34967041015625,294.1499938964844,293.0444641113281,292.0899353027344,293.7486877441406,293.0887451171875,286.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102399392053,7.061422113707749e-09,0.0010102328378707,-0.0175517033785581,0.0,0.0,0.0,-0.0083134677261114,60.0,10.362135887145996,-0.0,-6.958383380606392e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,9.474821126786992e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,9.977457375498489e-05,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,7.369329978246242e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,9.977454465115444e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,0.0004732865199912,285.3526306152344,294.1499938964844,293.0359191894531,292.0980224609375,293.7423095703125,293.0819396972656,286.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100954528898,6.980190647709605e-09,0.0010095383040606,-0.0173389352858066,0.0,0.0,0.0,-0.008273197337985,60.0,10.363354682922363,-0.0,-6.948816633212118e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,9.461511945119128e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,9.963441698346288e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,7.35897701815702e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,9.96343806036748e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0004726217011921,285.3585205078125,294.1499938964844,293.018310546875,292.1147766113281,293.7294921875,293.06787109375,286.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081271175295,6.814344200023471e-09,0.0010081202490255,-0.016904529184103,0.0,0.0,0.0,-0.0081909811124205,60.0,10.366604804992676,-0.0,-6.929305129688147e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,9.461511945119128e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,9.963441698346288e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,7.35897701815702e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,9.96343806036748e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0004726217011921,285.3585205078125,294.1499938964844,293.018310546875,292.1147766113281,293.7294921875,293.06787109375,286.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081271175295,6.814344200023471e-09,0.0010081202490255,-0.016904529184103,0.0,0.0,0.0,-0.0081909811124205,60.0,10.366604804992676,-0.0,-6.929305129688147e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,9.447819320484996e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,9.949022205546498e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,7.34832719899714e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,9.949019295163453e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,0.0004719377320725,285.36444091796875,294.1499938964844,293.00006103515625,292.1320495605469,293.7165832519531,293.0531921386719,286.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066679678857,6.6437264578667055e-09,0.0010066613322123,-0.0164576135575771,0.0,0.0,0.0,-0.0081063983961939,60.0,10.370868682861328,-0.0,-6.909261429655089e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,9.447819320484996e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,9.949022205546498e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,7.34832719899714e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,9.949019295163453e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,0.0004719377320725,285.36444091796875,294.1499938964844,293.00006103515625,292.1320495605469,293.7165832519531,293.0531921386719,286.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066679678857,6.6437264578667055e-09,0.0010066613322123,-0.0164576135575771,0.0,0.0,0.0,-0.0081063983961939,60.0,10.370868682861328,-0.0,-6.909261429655089e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,9.433831291971728e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,9.934292029356584e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,7.337447459576651e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,9.934289118973538e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0004712390073109,285.3703918457031,294.1499938964844,292.9812316894531,292.1496276855469,293.70361328125,293.0379943847656,286.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005177386105,6.469428992517123e-09,0.001005170866847,-0.0160010512918233,0.0,0.0,0.0,-0.0080199921503663,60.0,10.375750541687012,-0.0,-6.888814851890859e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,9.433831291971728e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,9.934292029356584e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,7.337447459576651e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,9.934289118973538e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0004712390073109,285.3703918457031,294.1499938964844,292.9812316894531,292.1496276855469,293.70361328125,293.0379943847656,286.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005177386105,6.469428992517123e-09,0.001005170866847,-0.0160010512918233,0.0,0.0,0.0,-0.0080199921503663,60.0,10.375750541687012,-0.0,-6.888814851890859e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,9.423027950106189e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,9.922915342031048e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,7.329044456128031e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,9.922912431648e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0004706993640866,285.3749389648437,294.1499938964844,292.96649169921875,292.1630249023437,293.6936950683594,293.0260925292969,286.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040261549875,6.3348162271381625e-09,0.0010040198685601,-0.0156484339386224,0.0,0.0,0.0,-0.0079532582312822,60.0,10.379672050476074,-0.0,-6.873045066413398e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,9.41957623581402e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,9.919281001202762e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,7.326359627768397e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,9.919278090819716e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.0004705269529949,285.3763732910156,294.1499938964844,292.9617919921875,292.167236328125,293.6905212402344,293.02227783203125,286.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036583989858,6.291811072145492e-09,0.0010036521125584,-0.0155357811599969,0.0,0.0,0.0,-0.0079319383949041,60.0,10.380814552307127,-0.0,-6.868010160587802e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,9.41235848586075e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,9.911680535878986e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,7.320746226469055e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,9.91167762549594e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,0.0004701664147432,285.3793640136719,294.1499938964844,292.9518737792969,292.17596435546875,293.6839599609375,293.01422119140625,286.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028892429545,6.201877678080336e-09,0.0010028829565271,-0.0153001956641674,0.0,0.0,0.0,-0.0078873541206121,60.0,10.383345603942873,-0.0,-6.857488443756665e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,9.40509999054484e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,9.904035687213764e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,7.315100083360448e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,9.904032776830718e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0004698038101196,285.3823547363281,294.1499938964844,292.9418334960937,292.18463134765625,293.6773681640625,293.0060729980469,286.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002115663141,6.111426475996495e-09,0.0010021094931289,-0.015063252300024,0.0,0.0,0.0,-0.0078425137326121,60.0,10.385767936706545,-0.0,-6.846914146763083e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
