time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803620,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,9.390481864102183e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,9.888642671285196e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,7.303730671992525e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,9.888639760902151e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,0.0004690736532211,285.3883361816406,294.1499938964844,292.9213562011719,292.2015686035156,293.6640625,292.9895324707031,286.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.9292877274685915e-09,0.0010005522053688,-0.0145861189812421,0.0,0.0,0.0,-0.007752220146358,60.0,10.390091896057127,-0.0,-6.82564476051084e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,9.390481864102183e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,9.888642671285196e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,7.303730671992525e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,9.888639760902151e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,0.0004690736532211,285.3883361816406,294.1499938964844,292.9213562011719,292.2015686035156,293.6640625,292.9895324707031,286.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.9292877274685915e-09,0.0010005522053688,-0.0145861189812421,0.0,0.0,0.0,-0.007752220146358,60.0,10.390091896057127,-0.0,-6.82564476051084e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,9.375732042826712e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,9.873109956970438e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,7.292257942026481e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,9.873107046587391e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,0.0004683368315454,285.39434814453125,294.1499938964844,292.900390625,292.2178039550781,293.6506652832031,292.9726257324219,286.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745495190723204e-09,0.0009989804821088,-0.0141046438366174,0.0,0.0,0.0,-0.0076611060649156,60.0,10.393510818481444,-0.0,-6.804216923228523e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,9.375732042826712e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,9.873109956970438e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,7.292257942026481e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,9.873107046587391e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,0.0004683368315454,285.39434814453125,294.1499938964844,292.900390625,292.2178039550781,293.6506652832031,292.9726257324219,286.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745495190723204e-09,0.0009989804821088,-0.0141046438366174,0.0,0.0,0.0,-0.0076611060649156,60.0,10.393510818481444,-0.0,-6.804216923228523e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,9.360911644762382e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,9.857503027888016e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,7.28073064237833e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,9.857500117504968e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0004675965465139,285.400390625,294.1499938964844,292.8789978027344,292.2331237792969,293.6371765136719,292.9554138183594,286.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560832239126512e-09,0.0009974014246836,-0.0136208776384592,0.0,0.0,0.0,-0.0075695607811212,60.0,10.395563125610352,-0.0,-6.782720873843573e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,9.360911644762382e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,9.857503027888016e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,7.28073064237833e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,9.857500117504968e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0004675965465139,285.400390625,294.1499938964844,292.8789978027344,292.2331237792969,293.6371765136719,292.9554138183594,286.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560832239126512e-09,0.0009974014246836,-0.0136208776384592,0.0,0.0,0.0,-0.0075695607811212,60.0,10.395563125610352,-0.0,-6.782720873843573e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,9.346068691229448e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,9.841872815741226e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,7.269185880431905e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,9.84186990535818e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,0.0004668550973292,285.40643310546875,294.1499938964844,292.857177734375,292.24725341796875,293.62353515625,292.9378967285156,286.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958253940567,5.375887290881565e-09,0.0009958199225366,-0.0131363635882735,0.0,0.0,0.0,-0.0074778753332793,60.0,10.395898818969728,-0.0,-6.761225535001358e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,9.346068691229448e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,9.841872815741226e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,7.269185880431905e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,9.84186990535818e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,0.0004668550973292,285.40643310546875,294.1499938964844,292.857177734375,292.24725341796875,293.62353515625,292.9378967285156,286.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958253940567,5.375887290881565e-09,0.0009958199225366,-0.0131363635882735,0.0,0.0,0.0,-0.0074778753332793,60.0,10.395898818969728,-0.0,-6.761225535001358e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,9.338653762824832e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,9.834064985625446e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,7.263418956426904e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,9.8340620752424e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,0.0004664847510866,285.4094543457031,294.1499938964844,292.8460998535156,292.2538146972656,293.6166687011719,292.9290466308594,286.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950352832674,5.283502968467246e-09,0.000995030044578,-0.0128943352028727,0.0,0.0,0.0,-0.00743207661435,60.0,10.39516258239746,-0.0,-6.750501313490531e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,9.331252658739686e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,9.826270252233372e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,7.2576614911668e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,9.826267341850324e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0004661150160245,285.4125061035156,294.1499938964844,292.8349609375,292.2599792480469,293.6097412109375,292.9201354980469,286.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942465694621,5.191278962257684e-09,0.0009942413307726,-0.0126527231186628,0.0,0.0,0.0,-0.0073863570578396,60.0,10.393891334533691,-0.0,-6.739804092603664e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,9.31650647544302e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,9.81074190349318e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,7.246192399179563e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,9.810738993110137e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.0004653784271795,285.4185791015625,294.1499938964844,292.8124084472656,292.27105712890625,293.5958557128906,292.9021911621094,286.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926751954481,5.007540604395899e-09,0.0009926701895892,-0.012171353213489,0.0,0.0,0.0,-0.0072952699847519,60.0,10.38970184326172,-0.0,-6.718516942783026e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,9.31650647544302e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,9.81074190349318e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,7.246192399179563e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,9.810738993110137e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.0004653784271795,285.4185791015625,294.1499938964844,292.8124084472656,292.27105712890625,293.5958557128906,292.9021911621094,286.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926751954481,5.007540604395899e-09,0.0009926701895892,-0.012171353213489,0.0,0.0,0.0,-0.0072952699847519,60.0,10.38970184326172,-0.0,-6.718516942783026e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,9.301869431510568e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,9.795328514883296e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,7.23480770830065e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,9.795325604500248e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,0.0004646473098546,285.4246520996094,294.1499938964844,292.7895202636719,292.2802734375,293.5818176269531,292.88409423828125,286.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911154629662,4.825170041300453e-09,0.000991110689938,-0.011693556793034,0.0,0.0,0.0,-0.0072048604488372,60.0,10.382657051086426,-0.0,-6.697421639501044e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,9.301869431510568e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,9.795328514883296e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,7.23480770830065e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,9.795325604500248e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,0.0004646473098546,285.4246520996094,294.1499938964844,292.7895202636719,292.2802734375,293.5818176269531,292.88409423828125,286.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911154629662,4.825170041300453e-09,0.000991110689938,-0.011693556793034,0.0,0.0,0.0,-0.0072048604488372,60.0,10.382657051086426,-0.0,-6.697421639501044e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,9.287390275858344e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,9.780081018107012e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,7.223545981105417e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.780078835319728e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.371337890625,0.0,0.0,0.0004639240505639,285.4307556152344,294.1499938964844,292.766357421875,292.287353515625,293.567626953125,292.86590576171875,286.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989572610706,4.6447596879772846e-09,0.0009895679540932,-0.0112208891659975,0.0,0.0,0.0,-0.0071154232136905,60.0,10.37240219116211,-0.0,-6.676585684317615e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,9.287390275858344e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,9.780081018107012e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,7.223545981105417e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.780078835319728e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.371337890625,0.0,0.0,0.0004639240505639,285.4307556152344,294.1499938964844,292.766357421875,292.287353515625,293.567626953125,292.86590576171875,286.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989572610706,4.6447596879772846e-09,0.0009895679540932,-0.0112208891659975,0.0,0.0,0.0,-0.0071154232136905,60.0,10.37240219116211,-0.0,-6.676585684317615e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,9.275371121475472e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,9.76742448983714e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,7.214197830762714e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,9.767421579454094e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,0.0004633236676454,285.4359130859375,294.1499938964844,292.7467041015625,292.2915344238281,293.5556335449219,292.8505554199219,286.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882918093353,4.4950003719179685e-09,0.0009882873855531,-0.0108285211026668,0.0,0.0,0.0,-0.0070411809720098,60.0,10.361151695251465,-0.0,-6.659314522039494e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,9.273108298657462e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,9.765040886122732e-05,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,7.212437049020082e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,9.765038703335448e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,0.0004632106283679,285.4368896484375,294.1499938964844,292.742919921875,292.2921142578125,293.5533142089844,292.8476257324219,286.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880507132038,4.466804703895377e-09,0.0009880462894216,-0.0107546476647257,0.0,0.0,0.0,-0.0070272032171487,60.0,10.358586311340332,-0.0,-6.656065210108866e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,9.266070992453024e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,9.757631050888448e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,7.206964073702693e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,9.757628140505405e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,0.0004628591123037,285.43994140625,294.1499938964844,292.73114013671875,292.2935485839844,293.5461120605469,292.8384704589844,286.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873008821159,4.379124174391791e-09,0.000987296574749,-0.0105249220505356,0.0,0.0,0.0,-0.0069837365299463,60.0,10.349920272827148,-0.0,-6.645966266205505e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,9.259089711122216e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,9.750278695719317e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,7.201533298939466e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,9.750275785336272e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0004625103611033,285.4430236816406,294.1499938964844,292.7192687988281,292.2943115234375,293.5388488769531,292.8293151855469,286.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865569882094,4.292130650895842e-09,0.0009865526808425,-0.0102969957515597,0.0,0.0,0.0,-0.0069406102411448,60.0,10.340304374694824,-0.0,-6.63595400851591e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38690185546875,0.0,0.0,9.245285036740825e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,9.73574206000194e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,7.190796895883977e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,9.735739149618894e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,0.0004618208040483,285.4491577148437,294.1499938964844,292.6954345703125,292.2937316894531,293.5242614746094,292.81103515625,286.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850858477875,4.120133123564074e-09,0.0009850817732512,-0.0098463492467999,0.0,0.0,0.0,-0.0068553425371646,60.0,10.31867504119873,-0.0,-6.616180314722443e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38690185546875,0.0,0.0,9.245285036740825e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,9.73574206000194e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,7.190796895883977e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,9.735739149618894e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,0.0004618208040483,285.4491577148437,294.1499938964844,292.6954345703125,292.2937316894531,293.5242614746094,292.81103515625,286.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850858477875,4.120133123564074e-09,0.0009850817732512,-0.0098463492467999,0.0,0.0,0.0,-0.0068553425371646,60.0,10.31867504119873,-0.0,-6.616180314722443e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919982910156,0.0,0.0,9.231824515154584e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39215087890625,0.0,0.0,9.721567039377987e-05,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,7.180326792877167e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,9.721564128994942e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,0.0004611484182532,285.455322265625,294.1499938964844,292.6714172363281,292.2901611328125,293.509521484375,292.7927551269531,286.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836514946073,3.9524112871447414e-09,0.0009836475364863,-0.0094069000333547,0.0,0.0,0.0,-0.0067721954546868,60.0,10.292081832885742,-0.0,-6.596926027668816e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919982910156,0.0,0.0,9.231824515154584e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39215087890625,0.0,0.0,9.721567039377987e-05,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,7.180326792877167e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,9.721564128994942e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,0.0004611484182532,285.455322265625,294.1499938964844,292.6714172363281,292.2901611328125,293.509521484375,292.7927551269531,286.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836514946073,3.9524112871447414e-09,0.0009836475364863,-0.0094069000333547,0.0,0.0,0.0,-0.0067721954546868,60.0,10.292081832885742,-0.0,-6.596926027668816e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,9.218697232427076e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,9.70774271991104e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,7.170116441557184e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,9.707740537123756e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966979980469,0.0,0.0,0.0004604926798492,285.46148681640625,294.1499938964844,292.64727783203125,292.2833251953125,293.4946594238281,292.7745666503906,286.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822526481002,3.788846125729606e-09,0.0009822488063946,-0.0089783370494842,0.0,0.0,0.0,-0.0066911089234054,60.0,10.260458946228027,-0.0,-6.578176936500314e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,9.218697232427076e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,9.70774271991104e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,7.170116441557184e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,9.707740537123756e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966979980469,0.0,0.0,0.0004604926798492,285.46148681640625,294.1499938964844,292.64727783203125,292.2833251953125,293.4946594238281,292.7745666503906,286.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822526481002,3.788846125729606e-09,0.0009822488063946,-0.0089783370494842,0.0,0.0,0.0,-0.0066911089234054,60.0,10.260458946228027,-0.0,-6.578176936500314e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,9.205937385559082e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,9.694306936580688e-05,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,7.160192035371438e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,9.694304026197642e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.000459855335066,285.4676513671875,294.1499938964844,292.6230163574219,292.2730407714844,293.4796447753906,292.7565002441406,286.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808930335566,3.629866851539986e-09,0.0009808894246816,-0.0085617844015359,0.0,0.0,0.0,-0.0066122957505285,60.0,10.223467826843262,-0.0,-6.559978515952025e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,9.205937385559082e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,9.694306936580688e-05,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,7.160192035371438e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,9.694304026197642e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.000459855335066,285.4676513671875,294.1499938964844,292.6230163574219,292.2730407714844,293.4796447753906,292.7565002441406,286.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808930335566,3.629866851539986e-09,0.0009808894246816,-0.0085617844015359,0.0,0.0,0.0,-0.0066122957505285,60.0,10.223467826843262,-0.0,-6.559978515952025e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,9.199746273225172e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,9.687786950962618e-05,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,7.155376806622371e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,9.687784040579572e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,0.0004595460486598,285.47076416015625,294.1499938964844,292.6108703613281,292.2665100097656,293.4720458984375,292.7474975585937,286.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802333079278,3.552722782629303e-09,0.0009802296990528,-0.0083596520125865,0.0,0.0,0.0,-0.0065740523859858,60.0,10.202234268188477,-0.0,-6.551157127887566e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,9.193633013637736e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,9.681349183665588e-05,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,7.150621968321502e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,9.681346273282544e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,0.0004592406912706,285.4738464355469,294.1499938964844,292.59869384765625,292.2590637207031,293.4644470214844,292.73858642578125,286.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795820806175,3.4765521572666103e-09,0.0009795785881578,-0.0081600695848464,0.0,0.0,0.0,-0.0065362923778593,60.0,10.179698944091797,-0.0,-6.542452268831769e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,9.181616769637913e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126892089844,0.0,0.0,9.668694838183e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,7.141275273170322e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,9.668692655395716e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0004586404538713,285.4800720214844,294.1499938964844,292.5743408203125,292.2411804199219,293.4491577148437,292.7207946777344,286.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783012792468,3.326831254923945e-09,0.0009782980196177,-0.0077677681110799,0.0,0.0,0.0,-0.0064620673656463,60.0,10.131603240966797,-0.0,-6.525359452780323e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,9.181616769637913e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126892089844,0.0,0.0,9.668694838183e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,7.141275273170322e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,9.668692655395716e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0004586404538713,285.4800720214844,294.1499938964844,292.5743408203125,292.2411804199219,293.4491577148437,292.7207946777344,286.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783012792468,3.326831254923945e-09,0.0009782980196177,-0.0077677681110799,0.0,0.0,0.0,-0.0064620673656463,60.0,10.131603240966797,-0.0,-6.525359452780323e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,9.170101111521944e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,9.65656799962744e-05,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,7.132318569347262e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,9.656565816840156e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,0.0004580652166623,285.4862670898437,294.1499938964844,292.54998779296875,292.2191772460937,293.4337158203125,292.7032470703125,286.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770741453394,3.1833444769091557e-09,0.0009770710021257,-0.0073917978443205,0.0,0.0,0.0,-0.0063909348100423,60.0,10.076655387878418,-0.0,-6.508999916832181e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,9.170101111521944e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,9.65656799962744e-05,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,7.132318569347262e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,9.656565816840156e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,0.0004580652166623,285.4862670898437,294.1499938964844,292.54998779296875,292.2191772460937,293.4337158203125,292.7032470703125,286.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770741453394,3.1833444769091557e-09,0.0009770710021257,-0.0073917978443205,0.0,0.0,0.0,-0.0063909348100423,60.0,10.076655387878418,-0.0,-6.508999916832181e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,9.158595639746636e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,9.644452802604064e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,7.123369869077578e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,9.64444989222102e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,0.0004574905033223,285.49249267578125,294.1499938964844,292.5240173339844,292.19342041015625,293.4181213378906,292.6857604980469,286.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758481755852,3.039991369746531e-09,0.0009758451487869,-0.0070161749608814,0.0,0.0,0.0,-0.0063198683783411,60.0,10.01512050628662,-0.0,-6.492675197478094e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,9.158595639746636e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,9.644452802604064e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,7.123369869077578e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,9.64444989222102e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,0.0004574905033223,285.49249267578125,294.1499938964844,292.5240173339844,292.19342041015625,293.4181213378906,292.6857604980469,286.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758481755852,3.039991369746531e-09,0.0009758451487869,-0.0070161749608814,0.0,0.0,0.0,-0.0063198683783411,60.0,10.01512050628662,-0.0,-6.492675197478094e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,9.14764968911186e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,9.632925502955914e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,7.114856271073222e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,9.632923320168628e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,0.0004569437587633,285.49822998046875,294.1499938964844,292.4973449707031,292.1669921875,293.4035949707031,292.6696472167969,286.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746818104758,2.903607798643293e-09,0.0009746789000928,-0.0066588106565177,0.0,0.0,0.0,-0.0062522571533918,60.0,9.952884674072266,-0.0,-6.47716404955645e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,9.146697993855923e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,9.63192360359244e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,7.114115578588098e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,9.631921420805156e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,0.0004568962031044,285.4987487792969,294.1499938964844,292.49493408203125,292.1645812988281,293.4023132324219,292.6682434082031,286.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745804127305,2.891747952205037e-09,0.0009745775023475,-0.0066277342848479,0.0,0.0,0.0,-0.0062463777139782,60.0,9.94747257232666,-0.0,-6.475816149986714e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307861328125,0.0,0.0,9.140606562141328e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,9.625509119359776e-05,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,7.109378202585503e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,9.625506936572492e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,0.0004565919516608,285.5018615722656,294.1499938964844,292.4792785644531,292.1490783691406,293.394287109375,292.659423828125,286.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739313391037,2.815854438509291e-09,0.0009739284869283,-0.0064288708381354,0.0,0.0,0.0,-0.0062087536789476,60.0,9.91086196899414,-0.0,-6.467193003345528e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
