time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17805960,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,9.134480933425948e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,9.61905825533904e-05,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,7.104613177943975e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,9.619056072551756e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,0.0004562859248835,285.5049743652344,294.1499938964844,292.4629821777344,292.1329040527344,293.3861694335937,292.6506042480469,286.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732783655636,2.739525051254077e-09,0.0009732756298035,-0.0062288641929626,0.0,0.0,0.0,-0.0061709131114184,60.0,9.873149871826172,-0.0,-6.458526513597462e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,9.122154006035998e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,9.606077946955338e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,7.095025648595765e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,9.606075036572292e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0004556702042464,285.51123046875,294.1499938964844,292.4284362792969,292.0986328125,293.36981201171875,292.6328430175781,286.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719650261104,2.585942571187161e-09,0.0009719624649733,-0.0058264280669391,0.0,0.0,0.0,-0.0060947760939598,60.0,9.795513153076172,-0.0,-6.441106137344832e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,9.122154006035998e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,9.606077946955338e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,7.095025648595765e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,9.606075036572292e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0004556702042464,285.51123046875,294.1499938964844,292.4284362792969,292.0986328125,293.36981201171875,292.6328430175781,286.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719650261104,2.585942571187161e-09,0.0009719624649733,-0.0058264280669391,0.0,0.0,0.0,-0.0060947760939598,60.0,9.795513153076172,-0.0,-6.441106137344832e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,9.109723760047927e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,9.59298777161166e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,7.085357356118038e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,9.592985588824376e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,0.0004550492740236,285.5175170898437,294.1499938964844,292.3915405273437,292.06207275390625,293.3531188964844,292.6150817871094,286.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706404525786,2.431062684493668e-09,0.0009706380660645,-0.0054205893538892,0.0,0.0,0.0,-0.006017995532602,60.0,9.71302318572998,-0.0,-6.423562126656179e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,9.109723760047927e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,9.59298777161166e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,7.085357356118038e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,9.592985588824376e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,0.0004550492740236,285.5175170898437,294.1499938964844,292.3915405273437,292.06207275390625,293.3531188964844,292.6150817871094,286.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706404525786,2.431062684493668e-09,0.0009706380660645,-0.0054205893538892,0.0,0.0,0.0,-0.006017995532602,60.0,9.71302318572998,-0.0,-6.423562126656179e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,9.097328438656405e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,9.579934703651816e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,7.075716712279245e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,9.579932520864531e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0004544301191344,285.5237731933594,294.1499938964844,292.3525695800781,292.0234375,293.3360595703125,292.5973815917969,286.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693197207525,2.276626442920815e-09,0.0009693174506537,-0.005015910603106,0.0,0.0,0.0,-0.0059414342977106,60.0,9.626482963562012,-0.0,-6.406092722954781e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,9.097328438656405e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,9.579934703651816e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,7.075716712279245e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,9.579932520864531e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0004544301191344,285.5237731933594,294.1499938964844,292.3525695800781,292.0234375,293.3360595703125,292.5973815917969,286.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693197207525,2.276626442920815e-09,0.0009693174506537,-0.005015910603106,0.0,0.0,0.0,-0.0059414342977106,60.0,9.626482963562012,-0.0,-6.406092722954781e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,9.085073543246835e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,9.56702933763154e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,7.066184480208904e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,9.567027154844254e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,0.0004538179491646,285.5300598144531,294.1499938964844,292.311767578125,291.9829406738281,293.318603515625,292.5799255371094,286.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680138318799,2.1239343617196482e-09,0.0009680116781964,-0.0046157999895513,0.0,0.0,0.0,-0.005865738261491,60.0,9.536514282226562,-0.0,-6.388843587501469e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,9.085073543246835e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,9.56702933763154e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,7.066184480208904e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,9.567027154844254e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,0.0004538179491646,285.5300598144531,294.1499938964844,292.311767578125,291.9829406738281,293.318603515625,292.5799255371094,286.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680138318799,2.1239343617196482e-09,0.0009680116781964,-0.0046157999895513,0.0,0.0,0.0,-0.005865738261491,60.0,9.536514282226562,-0.0,-6.388843587501469e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,9.079065057449044e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573669433594,0.0,0.0,9.560702164890245e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,7.061511132633314e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,9.56069998210296e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,0.0004535178013611,285.533203125,294.1499938964844,292.2907409667969,291.9621276855469,293.3096923828125,292.5714111328125,286.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673735476098,2.0490678043216803e-09,0.0009673715103417,-0.0044196206144988,0.0,0.0,0.0,-0.0058286236599087,60.0,9.49010181427002,-0.0,-6.380394523830546e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,9.07311332412064e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,9.554434655001388e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,7.05688216839917e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,9.554432472214104e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,0.000453220505733,285.5363464355469,294.1499938964844,292.2693786621094,291.94091796875,293.3006591796875,292.5630187988281,286.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667395497672,1.9749126778378923e-09,0.0009667375707067,-0.0042253048159182,0.0,0.0,0.0,-0.0057918624952435,60.0,9.443167686462402,-0.0,-6.37203143583065e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,9.06137065612711e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,9.542069165036082e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,7.047748658806086e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,9.542066982248798e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,0.000452633947134,285.54266357421875,294.1499938964844,292.22564697265625,291.8975524902344,293.2823791503906,292.54656982421875,286.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654880850575,1.828606266407462e-09,0.00096548628062,-0.00384192308411,0.0,0.0,0.0,-0.0057193310931324,60.0,9.348307609558104,-0.0,-6.355547554903751e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,9.06137065612711e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,9.542069165036082e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,7.047748658806086e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,9.542066982248798e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,0.000452633947134,285.54266357421875,294.1499938964844,292.22564697265625,291.8975524902344,293.2823791503906,292.54656982421875,286.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654880850575,1.828606266407462e-09,0.00096548628062,-0.00384192308411,0.0,0.0,0.0,-0.0057193310931324,60.0,9.348307609558104,-0.0,-6.355547554903751e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,9.050098742591216e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,9.530199167784303e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,7.038981129880995e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,9.53019698499702e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.00045207090443,285.5489501953125,294.1499938964844,292.18084716796875,291.8531494140625,293.263671875,292.5309753417969,286.41912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642869699746,1.6881661624168487e-09,0.0009642852819524,-0.0034739121329039,0.0,0.0,0.0,-0.0056497082114219,60.0,9.251450538635254,-0.0,-6.33974437391771e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,9.050098742591216e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,9.530199167784303e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,7.038981129880995e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,9.53019698499702e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.00045207090443,285.5489501953125,294.1499938964844,292.18084716796875,291.8531494140625,293.263671875,292.5309753417969,286.41912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642869699746,1.6881661624168487e-09,0.0009642852819524,-0.0034739121329039,0.0,0.0,0.0,-0.0056497082114219,60.0,9.251450538635254,-0.0,-6.33974437391771e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,9.039312863023952e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,9.518840670352802e-05,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,7.030591950751841e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,9.518838487565516e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,0.0004515321343205,285.5552673339844,294.1499938964844,292.1352233886719,291.8078918457031,293.2445373535156,292.51641845703125,286.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631376015022,1.553777773111164e-09,0.000963136088103,-0.0031217574141919,0.0,0.0,0.0,-0.0055830860510468,60.0,9.153264045715332,-0.0,-6.324640366983658e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,9.039312863023952e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,9.518840670352802e-05,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,7.030591950751841e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,9.518838487565516e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,0.0004515321343205,285.5552673339844,294.1499938964844,292.1352233886719,291.8078918457031,293.2445373535156,292.51641845703125,286.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631376015022,1.553777773111164e-09,0.000963136088103,-0.0031217574141919,0.0,0.0,0.0,-0.0055830860510468,60.0,9.153264045715332,-0.0,-6.324640366983658e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,9.029075590660796e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,9.508060611551628e-05,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,7.022629142738879e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,9.508058428764345e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,0.0004510207509156,285.5616149902344,294.1499938964844,292.08905029296875,291.7621154785156,293.2249450683594,292.5030822753906,286.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962046731729,1.426223250611258e-09,0.0009620452765375,-0.0027875097002834,0.0,0.0,0.0,-0.0055198511108756,60.0,9.054268836975098,-0.0,-6.31032150977262e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,9.029075590660796e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,9.508060611551628e-05,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,7.022629142738879e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,9.508058428764345e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,0.0004510207509156,285.5616149902344,294.1499938964844,292.08905029296875,291.7621154785156,293.2249450683594,292.5030822753906,286.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962046731729,1.426223250611258e-09,0.0009620452765375,-0.0027875097002834,0.0,0.0,0.0,-0.0055198511108756,60.0,9.054268836975098,-0.0,-6.31032150977262e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,9.024146856972948e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,9.502869943389668e-05,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,7.018796168267727e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,9.502867760602383e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.0004507745616137,285.56475830078125,294.1499938964844,292.0657958984375,291.73907470703125,293.215087890625,292.4966125488281,286.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615213493816,1.3648145946731916e-09,0.0009615200106054,-0.002626592060551,0.0,0.0,0.0,-0.0054894075728952,60.0,9.00469970703125,-0.0,-6.303433508492162e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,9.019501158036292e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,9.497977589489892e-05,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,7.015182200120762e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,9.497975406702608e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,0.0004505424876697,285.56793212890625,294.1499938964844,292.04254150390625,291.71600341796875,293.2049560546875,292.4910583496094,286.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610264678485,1.306928898436865e-09,0.00096102518728,-0.0024749059230089,0.0,0.0,0.0,-0.0054607116617262,60.0,8.955044746398926,-0.0,-6.296944121686465e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,9.010842768475412e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,9.48886008700356e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,7.008448301348835e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,9.488857904216276e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,0.0004501100047491,285.5768737792969,294.1499938964844,291.9959716796875,291.6698303222656,293.1852111816406,292.4808044433594,286.44781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009500514133833,1.188981468835948e-09,0.0009500501910224,-0.0021757972426712,0.0,0.0,0.0,-0.0053521431982517,60.0,8.806548118591309,-0.0,-6.284859210836657e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,9.010842768475412e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,9.48886008700356e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,7.008448301348835e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,9.488857904216276e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,0.0004501100047491,285.5768737792969,294.1499938964844,291.9959716796875,291.6698303222656,293.1852111816406,292.4808044433594,286.44781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009500514133833,1.188981468835948e-09,0.0009500501910224,-0.0021757972426712,0.0,0.0,0.0,-0.0053521431982517,60.0,8.806548118591309,-0.0,-6.284859210836657e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,9.004198363982141e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,9.48186352616176e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048522949219,0.0,0.0,7.003280188655481e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,9.481861343374476e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,0.0004497781046666,285.5899658203125,294.1499938964844,291.9496154785156,291.62384033203125,293.1654357910156,292.47137451171875,286.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009100560564547,1.0668446126516071e-09,0.0009100549505092,-0.0018946945201605,0.0,0.0,0.0,-0.0050958050414919,60.0,8.516407012939453,-0.0,-6.275593733562347e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,9.004198363982141e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,9.48186352616176e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048522949219,0.0,0.0,7.003280188655481e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,9.481861343374476e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,0.0004497781046666,285.5899658203125,294.1499938964844,291.9496154785156,291.62384033203125,293.1654357910156,292.47137451171875,286.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009100560564547,1.0668446126516071e-09,0.0009100549505092,-0.0018946945201605,0.0,0.0,0.0,-0.0050958050414919,60.0,8.516407012939453,-0.0,-6.275593733562347e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,9.004620369523764e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,9.482307359576224e-05,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,7.00360833434388e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,9.482305904384702e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,0.0004497992049437,285.612060546875,294.1499938964844,291.9036865234375,291.57830810546875,293.1500244140625,292.4621887207031,286.4618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007135953055694,8.752737978845461e-10,0.0007135944324545,-0.001587513484992,0.0,0.0,0.0,-0.0040215505287051,60.0,7.205323696136475,-0.0,-6.276180641862085e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,9.004620369523764e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,9.482307359576224e-05,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,7.00360833434388e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,9.482305904384702e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,0.0004497992049437,285.612060546875,294.1499938964844,291.9036865234375,291.57830810546875,293.1500244140625,292.4621887207031,286.4618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007135953055694,8.752737978845461e-10,0.0007135944324545,-0.001587513484992,0.0,0.0,0.0,-0.0040215505287051,60.0,7.205323696136475,-0.0,-6.276180641862085e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,9.002667502500117e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,9.480250446358696e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,7.002089114394039e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,9.480248991167171e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,0.0004497016198001,285.62432861328125,294.1499938964844,291.85845947265625,291.5334777832031,293.1309509277344,292.4519958496094,286.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005919180111959,7.292688120053015e-10,0.0005919172544963,-0.0013253419892862,0.0,0.0,0.0,-0.0033438343089073,60.0,6.349101066589356,-0.0,-6.273457131555915e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,9.002667502500117e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,9.480250446358696e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,7.002089114394039e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,9.480248991167171e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,0.0004497016198001,285.62432861328125,294.1499938964844,291.85845947265625,291.5334777832031,293.1309509277344,292.4519958496094,286.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005919180111959,7.292688120053015e-10,0.0005919172544963,-0.0013253419892862,0.0,0.0,0.0,-0.0033438343089073,60.0,6.349101066589356,-0.0,-6.273457131555915e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,4.463261575438082e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,4.700033605331555e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,3.471432864898816e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,4.700032513937913e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,0.0002229490346508,285.64874267578125,294.1499938964844,291.8362121582031,291.5113830566406,293.1061706542969,292.4395751953125,286.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000547029194422,6.663901652714799e-10,0.0005470285541377,-0.0012049219803884,0.0,0.0,0.0,-0.0030703484080731,60.0,6.086399078369141,-0.0,-1.5419461263377343e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,9.032370144268498e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,9.511529060546307e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,7.025191007414833e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,9.511526877759025e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,0.0004511853330768,285.6730651855469,294.1499938964844,291.814208984375,291.4895935058594,293.079345703125,292.4098815917969,286.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003057878639083,1.9700074904704926e-10,-0.0003057880676351,-0.0008237062138505,0.0,0.0,0.0,0.0014094202779233,60.0,5.594046115875244,-0.0,-6.31492014235846e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,3.602485958253965e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,3.793594441958703e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,2.8019390811095946e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,3.793593714362942e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0001799515302991,285.6802062988281,294.1499938964844,291.7711486816406,291.4468994140625,293.0522766113281,292.4013366699219,286.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838911361526,4.801403163945395e-10,0.0003838906704913,-0.0008784062229096,0.0,0.0,0.0,-0.0021623456850647,60.0,4.841011047363281,-0.0,-1.0045440923533988e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,3.602485958253965e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,3.793594441958703e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,2.8019390811095946e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,3.793593714362942e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0001799515302991,285.6802062988281,294.1499938964844,291.7711486816406,291.4468994140625,293.0522766113281,292.4013366699219,286.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838911361526,4.801403163945395e-10,0.0003838906704913,-0.0008784062229096,0.0,0.0,0.0,-0.0021623456850647,60.0,4.841011047363281,-0.0,-1.0045440923533988e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,2.852416946552694e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,3.0037350370548666e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,2.218550980614964e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,3.003734491358045e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0001424840593244,285.68804931640625,294.1499938964844,291.72955322265625,291.4056701660156,293.04400634765625,292.4018249511719,286.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000302970962366,3.7917854966984516e-10,0.0003029705840162,-0.0006938962615095,0.0,0.0,0.0,-0.0017066963482648,60.0,3.9741597175598153,-0.0,-6.297823151868441e-09,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,2.852416946552694e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,3.0037350370548666e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,2.218550980614964e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,3.003734491358045e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0001424840593244,285.68804931640625,294.1499938964844,291.72955322265625,291.4056701660156,293.04400634765625,292.4018249511719,286.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000302970962366,3.7917854966984516e-10,0.0003029705840162,-0.0006938962615095,0.0,0.0,0.0,-0.0017066963482648,60.0,3.9741597175598153,-0.0,-6.297823151868441e-09,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,2.1849380573257804e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,2.3008471544017084e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.6993997633107938e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,2.300846608704888e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0001091421218006,285.6850280761719,294.1499938964844,291.689697265625,291.3661193847656,293.03399658203125,292.4027709960937,286.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002328069094801,2.9118268907168954e-10,0.0002328066184418,-0.0005327176768332,0.0,0.0,0.0,-0.0013113352470099,60.0,3.2630739212036133,-0.0,-3.6952405579881997e-09,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,2.1849380573257804e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,2.3008471544017084e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.6993997633107938e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,2.300846608704888e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0001091421218006,285.6850280761719,294.1499938964844,291.689697265625,291.3661193847656,293.03399658203125,292.4027709960937,286.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002328069094801,2.9118268907168954e-10,0.0002328066184418,-0.0005327176768332,0.0,0.0,0.0,-0.0013113352470099,60.0,3.2630739212036133,-0.0,-3.6952405579881997e-09,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,1.731881820887793e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,1.823756429075729e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,1.347021861874964e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,1.8237560652778484e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,8.651103416923434e-05,285.6899719238281,294.1499938964844,291.6517944335937,291.3285522460937,293.0309143066406,292.4049987792969,286.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001669448975007,2.1318818932414274e-10,0.000166944679222,-0.0003935307613573,0.0,0.0,0.0,-0.0009430407080799,60.0,2.655412435531616,-0.0,-2.321672187832746e-09,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,1.731881820887793e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,1.823756429075729e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,1.347021861874964e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,1.8237560652778484e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,8.651103416923434e-05,285.6899719238281,294.1499938964844,291.6517944335937,291.3285522460937,293.0309143066406,292.4049987792969,286.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001669448975007,2.1318818932414274e-10,0.000166944679222,-0.0003935307613573,0.0,0.0,0.0,-0.0009430407080799,60.0,2.655412435531616,-0.0,-2.321672187832746e-09,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
