time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808300,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,1.3778640095551964e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,1.4509584616462234e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,1.0716741599026136e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,1.4509580978483427e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,6.882712477818131e-05,285.7042236328125,294.1499938964844,291.6336669921875,291.3105773925781,293.0292358398437,292.4056091308594,286.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001468125265091,1.836254343023924e-10,0.0001468123518861,-0.0003359420225024,0.0,0.0,0.0,-0.0008269530953839,60.0,2.457592010498047,-0.0,-1.4695255012853181e-09,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,1.16263572635944e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,1.22431247291388e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,9.042740202858113e-06,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,1.2243122910149395e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,5.8076031564269215e-05,285.7051696777344,294.1499938964844,291.6161193847656,291.2931823730469,293.0284729003906,292.4062805175781,286.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001238826807821,1.5494523719628006e-10,0.0001238825352629,-0.0002834711631294,0.0,0.0,0.0,-0.0006977953016757,60.0,2.2231431007385254,-0.0,-1.0462891664175802e-09,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,7.973336323630065e-06,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,8.396314115088899e-06,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,6.201496034918819e-06,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,8.396312296099495e-06,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,3.982844282290898e-05,285.7060241699219,294.1499938964844,291.5829162597656,291.26025390625,293.027587890625,292.4071960449219,286.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.495682413922623e-05,1.0625948732023716e-10,8.495671499986202e-05,-0.0001944012474268,0.0,0.0,0.0,-0.0004785374039784,60.0,1.8083839416503904,-0.0,-4.920899798754871e-10,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,7.973336323630065e-06,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,8.396314115088899e-06,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,6.201496034918819e-06,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,8.396312296099495e-06,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,3.982844282290898e-05,285.7060241699219,294.1499938964844,291.5829162597656,291.26025390625,293.027587890625,292.4071960449219,286.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.495682413922623e-05,1.0625948732023716e-10,8.495671499986202e-05,-0.0001944012474268,0.0,0.0,0.0,-0.0004785374039784,60.0,1.8083839416503904,-0.0,-4.920899798754871e-10,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,5.187872829992557e-06,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,5.463084562506992e-06,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,4.035020538140088e-06,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,5.463083653012291e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,2.5914485377143137e-05,285.70654296875,294.1499938964844,291.5524597167969,291.23004150390625,293.0272216796875,292.4075927734375,286.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.527754183276557e-05,6.913814659670335e-11,5.527747271116823e-05,-0.0001264879538211,0.0,0.0,0.0,-0.0003113624698016,60.0,1.4884111881256104,-0.0,-2.0832580105434317e-10,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,5.187872829992557e-06,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,5.463084562506992e-06,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,4.035020538140088e-06,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,5.463083653012291e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,2.5914485377143137e-05,285.70654296875,294.1499938964844,291.5524597167969,291.23004150390625,293.0272216796875,292.4075927734375,286.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.527754183276557e-05,6.913814659670335e-11,5.527747271116823e-05,-0.0001264879538211,0.0,0.0,0.0,-0.0003113624698016,60.0,1.4884111881256104,-0.0,-2.0832580105434317e-10,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,3.1359895729110576e-06,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,3.30235093315423e-06,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.4391079023189377e-06,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,3.302350251033204e-06,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,1.5664909369661473e-05,285.7066955566406,294.1499938964844,291.52496337890625,291.2027893066406,293.0270690917969,292.40771484375,286.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.341458068462089e-05,4.1793117577793026e-11,3.34145370288752e-05,-7.646027370356023e-05,0.0,0.0,0.0,-0.0001882146752905,60.0,1.235584378242493,-0.0,-7.612260127798365e-11,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,3.1359895729110576e-06,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,3.30235093315423e-06,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.4391079023189377e-06,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,3.302350251033204e-06,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,1.5664909369661473e-05,285.7066955566406,294.1499938964844,291.52496337890625,291.2027893066406,293.0270690917969,292.40771484375,286.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.341458068462089e-05,4.1793117577793026e-11,3.34145370288752e-05,-7.646027370356023e-05,0.0,0.0,0.0,-0.0001882146752905,60.0,1.235584378242493,-0.0,-7.612260127798365e-11,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,1.683373056948767e-06,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,1.7726745227264471e-06,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,1.3092927702018642e-06,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,1.7726740679790964e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,8.408792382397223e-06,285.7067565917969,294.1499938964844,291.500732421875,291.17877197265625,293.02703857421875,292.40777587890625,286.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7936810763785616e-05,2.243431655724049e-11,1.7936788935912773e-05,-4.104347317479551e-05,0.0,0.0,0.0,-0.0001010328560369,60.0,1.0363938808441162,-0.0,-2.193436925146397e-11,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,1.683373056948767e-06,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,1.7726745227264471e-06,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,1.3092927702018642e-06,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,1.7726740679790964e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,8.408792382397223e-06,285.7067565917969,294.1499938964844,291.500732421875,291.17877197265625,293.02703857421875,292.40777587890625,286.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7936810763785616e-05,2.243431655724049e-11,1.7936788935912773e-05,-4.104347317479551e-05,0.0,0.0,0.0,-0.0001010328560369,60.0,1.0363938808441162,-0.0,-2.193436925146397e-11,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,9.764827382241492e-07,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,1.0282842595188413e-06,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,7.59488159474131e-07,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,1.0282840321451658e-06,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,4.8777310439618304e-06,285.70672607421875,294.1499938964844,291.4898986816406,291.16802978515625,293.02703857421875,292.40777587890625,286.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0404810382169671e-05,1.3013705564557387e-11,1.0404796739749145e-05,-2.3808479454601184e-05,0.0,0.0,0.0,-5.860725650563836e-05,60.0,0.935884416103363,-0.0,-7.380632563447342e-12,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,5.915168799219828e-07,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,6.228962661225523e-07,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,4.600696001944016e-07,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,6.228961524357146e-07,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,2.954747742478503e-06,285.705322265625,294.1499938964844,291.47998046875,291.158203125,293.0273132324219,292.4075622558594,286.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.302837391558569e-06,7.883208842651701e-12,6.302829660853604e-06,-1.4422274944081437e-05,0.0,0.0,0.0,-3.55020456481725e-05,60.0,0.8410999178886414,-0.0,-2.7083118733783884e-12,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,1.357272765289963e-07,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,1.4292747607669298e-07,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,1.055658671589299e-07,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,1.4292744765498358e-07,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,6.77985440233897e-07,285.7041320800781,294.1499938964844,291.4629821777344,291.141357421875,293.0275573730469,292.40740966796875,286.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4462702893069943e-06,1.808927140023453e-12,1.446268470317591e-06,-3.309354951852584e-06,0.0,0.0,0.0,-8.146424079313874e-06,60.0,0.7238055467605591,-0.0,-1.4259314486553961e-13,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,1.357272765289963e-07,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,1.4292747607669298e-07,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,1.055658671589299e-07,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,1.4292744765498358e-07,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,6.77985440233897e-07,285.7041320800781,294.1499938964844,291.4629821777344,291.141357421875,293.0275573730469,292.40740966796875,286.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4462702893069943e-06,1.808927140023453e-12,1.446268470317591e-06,-3.309354951852584e-06,0.0,0.0,0.0,-8.146424079313874e-06,60.0,0.7238055467605591,-0.0,-1.4259314486553961e-13,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,-4.2394224242237034e-10,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,-4.4643200247662647e-10,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,-3.2973351826726116e-10,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,-4.4643189145432416e-10,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,-2.117678254975885e-09,285.7041015625,294.1499938964844,291.45001220703125,291.1284484863281,293.027587890625,292.40740966796875,286.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,4.583376789213389e-09,-5.718247429113265e-15,-4.583371460142871e-09,1.0443202747012492e-08,0.0,0.0,0.0,2.5800545699894428e-08,60.0,0.6440639495849609,-0.0,-1.3911622803590326e-18,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,-4.2394224242237034e-10,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,-4.4643200247662647e-10,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,-3.2973351826726116e-10,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,-4.4643189145432416e-10,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,-2.117678254975885e-09,285.7041015625,294.1499938964844,291.45001220703125,291.1284484863281,293.027587890625,292.40740966796875,286.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,4.583376789213389e-09,-5.718247429113265e-15,-4.583371460142871e-09,1.0443202747012492e-08,0.0,0.0,0.0,2.5800545699894428e-08,60.0,0.6440639495849609,-0.0,-1.3911622803590326e-18,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,1.279246348608043e-12,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,1.3471091646691249e-12,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,9.949713579079922e-13,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,1.3471089478286902e-12,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,6.390097218728075e-12,285.7041015625,294.1499938964844,291.4414367675781,291.1199645996094,293.027587890625,292.40740966796875,286.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3076668220479704e-11,1.406384885171846e-17,1.3076653475330158e-11,-3.069669518573903e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.5882781147956848,-0.0,-1.2666971480239924e-23,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,1.279246348608043e-12,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,1.3471091646691249e-12,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,9.949713579079922e-13,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,1.3471089478286902e-12,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,6.390097218728075e-12,285.7041015625,294.1499938964844,291.4414367675781,291.1199645996094,293.027587890625,292.40740966796875,286.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3076668220479704e-11,1.406384885171846e-17,1.3076653475330158e-11,-3.069669518573903e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.5882781147956848,-0.0,-1.2666971480239924e-23,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,-2.558492697216086e-13,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,-2.694218275128141e-13,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,-1.989942770026093e-13,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,-2.6942180040775976e-13,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,-1.2780193570094413e-12,285.7041015625,294.1499938964844,291.4374084472656,291.115966796875,293.027587890625,292.40740966796875,286.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3308039566173324e-13,-2.945293617051732e-18,1.330833365601261e-13,1.077067796929898e-12,0.0,0.0,0.0,0.0,60.0,0.5426756739616394,-0.0,-5.066788513209878e-25,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,-2.558492697216086e-13,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,-2.694218275128141e-13,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,-1.989942770026093e-13,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,-2.6942180040775976e-13,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,-1.2780193570094413e-12,285.7041015625,294.1499938964844,291.4374084472656,291.115966796875,293.027587890625,292.40740966796875,286.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3308039566173324e-13,-2.945293617051732e-18,1.330833365601261e-13,1.077067796929898e-12,0.0,0.0,0.0,0.0,60.0,0.5426756739616394,-0.0,-5.066788513209878e-25,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,0.0,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,0.0,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.0,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0,285.7041015625,294.1499938964844,291.4369812011719,291.11553955078125,293.027587890625,292.40740966796875,286.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-7.742319562157805e-14,-2.3268807766027464e-18,7.74255198799853e-14,-6.044088298427785e-13,0.0,0.0,0.0,0.0,60.0,0.5221344828605652,-0.0,-0.0,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,1.0170008168941536e-09,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,1.070951771708905e-09,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,7.91002263689222e-10,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,1.0709515496643007e-09,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,5.080126985745892e-09,285.7041015625,294.1499938964844,291.4375915527344,291.1161499023437,293.027587890625,292.40740966796875,286.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0845375264523229e-08,1.3527399923688508e-14,1.0845361941846932e-08,-2.4809772014577905e-08,0.0,0.0,0.0,-6.107438821345569e-08,60.0,0.5027222633361816,-0.0,-8.005842743176102e-18,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,6.55590710607612e-08,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,6.903692195692201e-08,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,5.099049360524077e-08,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,6.90369077460673e-08,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,3.274809614595142e-07,285.7041015625,294.1499938964844,291.4417724609375,291.12030029296875,293.027587890625,292.40740966796875,286.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.984594733694394e-07,8.736129766644118e-13,6.984585638747376e-07,-1.598292101334664e-06,0.0,0.0,0.0,-3.934226697310805e-06,60.0,0.4688132405281067,-0.0,-3.3268255771740085e-14,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,6.55590710607612e-08,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,6.903692195692201e-08,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,5.099049360524077e-08,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,6.90369077460673e-08,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,3.274809614595142e-07,285.7041015625,294.1499938964844,291.4417724609375,291.12030029296875,293.027587890625,292.40740966796875,286.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.984594733694394e-07,8.736129766644118e-13,6.984585638747376e-07,-1.598292101334664e-06,0.0,0.0,0.0,-3.934226697310805e-06,60.0,0.4688132405281067,-0.0,-3.3268255771740085e-14,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,5.232856779002759e-07,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,5.510455025614647e-07,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,4.0700081171962665e-07,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,5.51045388874627e-07,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,2.6139189230889315e-06,285.7038269042969,294.1499938964844,291.4496154785156,291.1280822753906,293.02764892578125,292.4073791503906,286.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.574964234256186e-06,6.973041935531832e-12,5.574956958298571e-06,-1.2757296644849704e-05,0.0,0.0,0.0,-3.140229091513902e-05,60.0,0.4477494955062866,-0.0,-2.119542605663605e-12,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,5.232856779002759e-07,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,5.510455025614647e-07,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,4.0700081171962665e-07,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,5.51045388874627e-07,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,2.6139189230889315e-06,285.7038269042969,294.1499938964844,291.4496154785156,291.1280822753906,293.02764892578125,292.4073791503906,286.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.574964234256186e-06,6.973041935531832e-12,5.574956958298571e-06,-1.2757296644849704e-05,0.0,0.0,0.0,-3.140229091513902e-05,60.0,0.4477494955062866,-0.0,-2.119542605663605e-12,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,1.7450604445912177e-06,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,1.837634272305877e-06,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,1.35727191263868e-06,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,1.837633817558526e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,8.7169337348314e-06,285.70343017578125,294.1499938964844,291.4609069824219,291.1392822265625,293.0277099609375,292.4073486328125,286.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8593136701383628e-05,2.3255484343787103e-11,1.8593113054521385e-05,-4.254592931829393e-05,0.0,0.0,0.0,-0.0001047299010679,60.0,0.4725048542022705,-0.0,-2.3571396570720715e-11,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,1.7450604445912177e-06,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,1.837634272305877e-06,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,1.35727191263868e-06,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,1.837633817558526e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,8.7169337348314e-06,285.70343017578125,294.1499938964844,291.4609069824219,291.1392822265625,293.0277099609375,292.4073486328125,286.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8593136701383628e-05,2.3255484343787103e-11,1.8593113054521385e-05,-4.254592931829393e-05,0.0,0.0,0.0,-0.0001047299010679,60.0,0.4725048542022705,-0.0,-2.3571396570720715e-11,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,4.313614681450417e-06,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,4.542448095889995e-06,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,3.3550404623383656e-06,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,4.542447186395293e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,2.154738649551291e-05,285.70318603515625,294.1499938964844,291.475341796875,291.1535949707031,293.0275573730469,292.40753173828125,286.5701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.596063809003681e-05,5.7485446958160935e-11,4.5960579882375896e-05,-0.0001051697108778,0.0,0.0,0.0,-0.0002588832867331,60.0,0.577881932258606,-0.0,-1.440280533726579e-10,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,4.313614681450417e-06,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,4.542448095889995e-06,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,3.3550404623383656e-06,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,4.542447186395293e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,2.154738649551291e-05,285.70318603515625,294.1499938964844,291.475341796875,291.1535949707031,293.0275573730469,292.40753173828125,286.5701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.596063809003681e-05,5.7485446958160935e-11,4.5960579882375896e-05,-0.0001051697108778,0.0,0.0,0.0,-0.0002588832867331,60.0,0.577881932258606,-0.0,-1.440280533726579e-10,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,6.160044449643465e-06,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,6.486829079221934e-06,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932006835937,0.0,0.0,4.791155333805364e-06,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,6.486827714979881e-06,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,3.0770679586566985e-05,285.7036437988281,294.1499938964844,291.4836730957031,291.1618347167969,293.0272216796875,292.4078674316406,286.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.563706847373396e-05,8.20950807334242e-11,6.56369884382002e-05,-0.0001501923834439,0.0,0.0,0.0,-0.0003697145730257,60.0,0.6744976043701172,-0.0,-2.9371902132702127e-10,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,8.562993571104016e-06,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,9.017252523335628e-06,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,6.660119652224239e-06,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,9.017250704346225e-06,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,4.277390326024033e-05,285.7044982910156,294.1499938964844,291.49267578125,291.1707763671875,293.0265197753906,292.408447265625,286.5731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.124048665398732e-05,1.14118513250272e-10,9.12403775146231e-05,-0.0002087792381644,0.0,0.0,0.0,-0.000513931387104,60.0,0.8049575090408325,-0.0,-5.67565050513252e-10,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,1.52506318045198e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,1.605966463102959e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,1.1861626262543725e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,1.6059660993050784e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,7.618002564413473e-05,285.708251953125,294.1499938964844,291.5126037597656,291.1905212402344,293.0230407714844,292.4100952148437,286.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001624931464903,2.0323878691108632e-10,0.0001624929427634,-0.0003718253283295,0.0,0.0,0.0,-0.0009152780403383,60.0,1.1926143169403076,-0.0,-1.8002801471794783e-09,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,1.52506318045198e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,1.605966463102959e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,1.1861626262543725e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,1.6059660993050784e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,7.618002564413473e-05,285.708251953125,294.1499938964844,291.5126037597656,291.1905212402344,293.0230407714844,292.4100952148437,286.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001624931464903,2.0323878691108632e-10,0.0001624929427634,-0.0003718253283295,0.0,0.0,0.0,-0.0009152780403383,60.0,1.1926143169403076,-0.0,-1.8002801471794783e-09,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,2.4460510758217424e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,2.5758119591046125e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,1.902488111227285e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,2.575811413407792e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0001221852580783,285.7147216796875,294.1499938964844,291.53485107421875,291.21258544921875,293.0158386230469,292.4100036621094,286.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002606235211715,3.259755521067831e-10,0.0002606231719255,-0.0005963721196167,0.0,0.0,0.0,-0.0014680193271487,60.0,1.7636836767196655,-0.0,-4.631220296147376e-09,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,2.4460510758217424e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,2.5758119591046125e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,1.902488111227285e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,2.575811413407792e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0001221852580783,285.7147216796875,294.1499938964844,291.53485107421875,291.21258544921875,293.0158386230469,292.4100036621094,286.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002606235211715,3.259755521067831e-10,0.0002606231719255,-0.0005963721196167,0.0,0.0,0.0,-0.0014680193271487,60.0,1.7636836767196655,-0.0,-4.631220296147376e-09,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,2.929652328020893e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,3.0850675102556124e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,2.278622923768125e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,3.085066782659851e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0001463421212974,285.7196655273437,294.1499938964844,291.5591735839844,291.2366943359375,293.0032958984375,292.4042663574219,286.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004316363774705,5.100994071582932e-10,0.0004316358536016,-0.0009094239794649,0.0,0.0,0.0,-0.0024130311794579,60.0,2.7279064655303955,-0.0,-6.643493311031534e-09,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,2.929652328020893e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,3.0850675102556124e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,2.278622923768125e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,3.085066782659851e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0001463421212974,285.7196655273437,294.1499938964844,291.5591735839844,291.2366943359375,293.0032958984375,292.4042663574219,286.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004316363774705,5.100994071582932e-10,0.0004316358536016,-0.0009094239794649,0.0,0.0,0.0,-0.0024130311794579,60.0,2.7279064655303955,-0.0,-6.643493311031534e-09,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
