time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810580,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,-2.969263277918799e-06,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,-3.126779802187229e-06,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,-2.309431465619128e-06,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,-3.126779120066203e-06,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,-1.4832076885795686e-05,285.8044128417969,294.1499938964844,291.58526611328125,291.2625732421875,292.9367980957031,292.3490295410156,286.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000849979056511,8.434515863520176e-10,0.0008499782416038,-0.0013674692017957,0.0,0.0,0.0,-0.0046530072577297,60.0,3.8605294227600098,-0.0,-6.824357051682384e-11,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,-2.969263277918799e-06,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,-3.126779802187229e-06,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,-2.309431465619128e-06,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,-3.126779120066203e-06,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,-1.4832076885795686e-05,285.8044128417969,294.1499938964844,291.58526611328125,291.2625732421875,292.9367980957031,292.3490295410156,286.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000849979056511,8.434515863520176e-10,0.0008499782416038,-0.0013674692017957,0.0,0.0,0.0,-0.0046530072577297,60.0,3.8605294227600098,-0.0,-6.824357051682384e-11,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,5.6626460718689486e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7697448730469,0.0,0.0,5.963044168311171e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,4.4042888475814834e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,5.963043076917529e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,0.0002828607684932,285.9562072753906,294.1499938964844,291.5989074707031,291.276123046875,292.8363647460937,292.289794921875,286.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007213226053863,8.478903135156202e-10,0.0007213217322714,-0.0015077949501574,0.0,0.0,0.0,-0.0040337303653359,60.0,5.742900848388672,-0.0,-2.4820074884246424e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,9.049627260537818e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,9.529701492283492e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,7.038612238829955e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,9.529699309496208e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,0.0004520473885349,285.9810485839844,294.1499938964844,291.6128845214844,291.2899780273437,292.8107604980469,292.2597351074219,286.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,0.0003166721144225,3.992213504222519e-10,-0.0003166725218761,-0.0013662311248481,0.0,0.0,0.0,0.0013725728495046,60.0,5.320544242858887,-0.0,-6.339070068861474e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,9.014552779262884e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885131835937,0.0,0.0,9.492765821050853e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,7.011332490947098e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,9.49276436585933e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0004502953379414,285.9776611328125,294.1499938964844,291.6417541503906,291.318603515625,292.7804870605469,292.2480773925781,286.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009289233712479,1.213565692381735e-09,0.000928922148887,-0.0022615571506321,0.0,0.0,0.0,-0.0052570719271898,60.0,6.710244655609131,-0.0,-6.29002698815384e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,9.014552779262884e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885131835937,0.0,0.0,9.492765821050853e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,7.011332490947098e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,9.49276436585933e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0004502953379414,285.9776611328125,294.1499938964844,291.6417541503906,291.318603515625,292.7804870605469,292.2480773925781,286.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009289233712479,1.213565692381735e-09,0.000928922148887,-0.0022615571506321,0.0,0.0,0.0,-0.0052570719271898,60.0,6.710244655609131,-0.0,-6.29002698815384e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.0,0.0,9.03624459169805e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,9.51560796238482e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,7.028203253867105e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997741699219,0.0,0.0,9.515606507193296e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,0.0004513788735494,285.9949645996094,294.1499938964844,291.6716003417969,291.3481750488281,292.7635498046875,292.2298278808594,286.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008205068297684,1.3728960190917403e-09,0.0008205054327845,-0.0027888512704521,0.0,0.0,0.0,-0.0047842464409768,60.0,6.559469223022461,-0.0,-6.320333767462216e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.0,0.0,9.03624459169805e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,9.51560796238482e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,7.028203253867105e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997741699219,0.0,0.0,9.515606507193296e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,0.0004513788735494,285.9949645996094,294.1499938964844,291.6716003417969,291.3481750488281,292.7635498046875,292.2298278808594,286.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008205068297684,1.3728960190917403e-09,0.0008205054327845,-0.0027888512704521,0.0,0.0,0.0,-0.0047842464409768,60.0,6.559469223022461,-0.0,-6.320333767462216e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,9.064254118129612e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,9.545103239361195e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,7.049988198559731e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,9.545101784169674e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,0.0004527780110947,285.97479248046875,294.1499938964844,291.7021179199219,291.3784484863281,292.74420166015625,292.20928955078125,286.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006095230928622,1.5075338755110579e-09,0.000609521579463,-0.0033537924755364,0.0,0.0,0.0,-0.0037846898194402,60.0,7.183113098144531,-0.0,-6.359575621672775e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,9.064254118129612e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,9.545103239361195e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,7.049988198559731e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,9.545101784169674e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,0.0004527780110947,285.97479248046875,294.1499938964844,291.7021179199219,291.3784484863281,292.74420166015625,292.20928955078125,286.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006095230928622,1.5075338755110579e-09,0.000609521579463,-0.0033537924755364,0.0,0.0,0.0,-0.0037846898194402,60.0,7.183113098144531,-0.0,-6.359575621672775e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,9.08657311811112e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,9.568606765242292e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,7.067347905831411e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,9.568604582455008e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0004538929206319,285.97564697265625,294.1499938964844,291.7330627441406,291.4091491699219,292.7272033691406,292.1844787597656,286.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006000284338369,1.773695412765619e-09,0.0006000266293995,-0.0040630167350173,0.0,0.0,0.0,-0.0038574710488319,60.0,6.604123115539551,-0.0,-6.390931872601868e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,9.08657311811112e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,9.568606765242292e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,7.067347905831411e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,9.568604582455008e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0004538929206319,285.97564697265625,294.1499938964844,291.7330627441406,291.4091491699219,292.7272033691406,292.1844787597656,286.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006000284338369,1.773695412765619e-09,0.0006000266293995,-0.0040630167350173,0.0,0.0,0.0,-0.0038574710488319,60.0,6.604123115539551,-0.0,-6.390931872601868e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,9.097489237319678e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,9.580102050676942e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,7.075838220771402e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,9.58010059548542e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,0.0004544382099993,285.9432678222656,294.1499938964844,291.7486267089844,291.424560546875,292.7169189453125,292.1716003417969,286.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000613368989434,1.9218917568508687e-09,0.0006133670685812,-0.0044392771087586,0.0,0.0,0.0,-0.003991624340415,60.0,7.574429988861084,-0.0,-6.406296648719946e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,9.112898987950756e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,9.596329618943857e-05,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,7.087823905749246e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,9.596327436156572e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,0.0004552079481072,285.9100952148437,294.1499938964844,291.7641906738281,291.4399719238281,292.70660400390625,292.158203125,286.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005301453056745,2.02886973887928e-09,0.0005301432684063,-0.0048037357628345,0.0,0.0,0.0,-0.0036217363085597,60.0,8.153597831726074,-0.0,-6.428017229609395e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,9.119597234530374e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,9.603382932255045e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,7.093033491401002e-05,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,9.603381477063522e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.000455542554846,285.9258117675781,294.1499938964844,291.795166015625,291.470703125,292.6897277832031,292.1260070800781,286.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880546713247,2.570244239663566e-09,0.0009880521101877,-0.0057690702378749,0.0,0.0,0.0,-0.0061685447581112,60.0,6.716643333435059,-0.0,-6.437469579623213e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,9.119597234530374e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,9.603382932255045e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,7.093033491401002e-05,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,9.603381477063522e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.000455542554846,285.9258117675781,294.1499938964844,291.795166015625,291.470703125,292.6897277832031,292.1260070800781,286.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880546713247,2.570244239663566e-09,0.0009880521101877,-0.0057690702378749,0.0,0.0,0.0,-0.0061685447581112,60.0,6.716643333435059,-0.0,-6.437469579623213e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,9.145918738795444e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,9.631100692786276e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,7.113505125744268e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,9.631098509998992e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,0.0004568573494907,285.9311828613281,294.1499938964844,291.82574462890625,291.50103759765625,292.6773681640625,292.0904541015625,286.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974488328211,2.8817630504107683e-09,0.0009744854760356,-0.0066015776246786,0.0,0.0,0.0,-0.0062413942068815,60.0,7.379237174987793,-0.0,-6.47468212378044e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,9.145918738795444e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,9.631100692786276e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,7.113505125744268e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,9.631098509998992e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,0.0004568573494907,285.9311828613281,294.1499938964844,291.82574462890625,291.50103759765625,292.6773681640625,292.0904541015625,286.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974488328211,2.8817630504107683e-09,0.0009744854760356,-0.0066015776246786,0.0,0.0,0.0,-0.0062413942068815,60.0,7.379237174987793,-0.0,-6.47468212378044e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,9.171954297926276e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,9.65851722867228e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,7.133754843380302e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,9.658515045884997e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,0.0004581578832585,285.9365539550781,294.1499938964844,291.8556823730469,291.5307006835937,292.66339111328125,292.0662841796875,286.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772678604349,3.2061269195082787e-09,0.0009772646008059,-0.0074514946900308,0.0,0.0,0.0,-0.006402222905308,60.0,7.720137596130371,-0.0,-6.511596239988648e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,9.171954297926276e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,9.65851722867228e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,7.133754843380302e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,9.658515045884997e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,0.0004581578832585,285.9365539550781,294.1499938964844,291.8556823730469,291.5307006835937,292.66339111328125,292.0662841796875,286.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772678604349,3.2061269195082787e-09,0.0009772646008059,-0.0074514946900308,0.0,0.0,0.0,-0.006402222905308,60.0,7.720137596130371,-0.0,-6.511596239988648e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807006835937,0.0,0.0,9.19743106351234e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,9.685345139587298e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,7.15357018634677e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,9.685343684395777e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,0.0004594305064529,285.94195556640625,294.1499938964844,291.8846740722656,291.5594482421875,292.6502990722656,292.0480651855469,286.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799824329093,3.5235225848140317e-09,0.0009799789404496,-0.0082831438630819,0.0,0.0,0.0,-0.0065595707856118,60.0,7.899862766265869,-0.0,-6.547819708657698e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807006835937,0.0,0.0,9.19743106351234e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,9.685345139587298e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,7.15357018634677e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,9.685343684395777e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,0.0004594305064529,285.94195556640625,294.1499938964844,291.8846740722656,291.5594482421875,292.6502990722656,292.0480651855469,286.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799824329093,3.5235225848140317e-09,0.0009799789404496,-0.0082831438630819,0.0,0.0,0.0,-0.0065595707856118,60.0,7.899862766265869,-0.0,-6.547819708657698e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,9.2098765890114e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,9.698451322037728e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,7.163250120356679e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,9.698449866846204e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0004600521933753,285.94464111328125,294.1499938964844,291.8987121582031,291.5733947753906,292.6439819335937,292.0408630371094,286.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813078213483,3.678576776522391e-09,0.0009813042124733,-0.0086894147098064,0.0,0.0,0.0,-0.0066364351660013,60.0,7.972978591918945,-0.0,-6.565552013171327e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,9.2218593636062e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,9.711069287732244e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,7.172569894464687e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,9.71106783254072e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,0.0004606507718563,285.9473571777344,294.1499938964844,291.9124450683594,291.5870056152344,292.6378173828125,292.03472900390625,286.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825845481827,3.827859362814934e-09,0.0009825807064771,-0.0090805580839514,0.0,0.0,0.0,-0.0067104408517479,60.0,8.035865783691406,-0.0,-6.58264696085098e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,9.245002001989631e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,9.73543938016519e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,7.190569158410653e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,9.735437924973668e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.000461806776002,285.9527587890625,294.1499938964844,291.938720703125,291.6130676269531,292.6257629394531,292.0240478515625,286.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850522037595,4.116177176882729e-09,0.0009850481292232,-0.0098359836265444,0.0,0.0,0.0,-0.0068533821031451,60.0,8.149928092956543,-0.0,-6.615725567371555e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,9.245002001989631e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,9.73543938016519e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,7.190569158410653e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,9.735437924973668e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.000461806776002,285.9527587890625,294.1499938964844,291.938720703125,291.6130676269531,292.6257629394531,292.0240478515625,286.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850522037595,4.116177176882729e-09,0.0009850481292232,-0.0098359836265444,0.0,0.0,0.0,-0.0068533821031451,60.0,8.149928092956543,-0.0,-6.615725567371555e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,9.264241816708818e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,9.755699284141885e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,7.205533620435745e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,9.75569782895036e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.0004627678426913,285.9581604003906,294.1499938964844,291.9632568359375,291.63739013671875,292.6144714355469,292.0145874023437,286.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987100880593,4.3558658902043135e-09,0.0009870965732261,-0.0104639865458011,0.0,0.0,0.0,-0.0069722007028758,60.0,8.236137390136719,-0.0,-6.643288941177161e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,9.264241816708818e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,9.755699284141885e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,7.205533620435745e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,9.75569782895036e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.0004627678426913,285.9581604003906,294.1499938964844,291.9632568359375,291.63739013671875,292.6144714355469,292.0145874023437,286.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987100880593,4.3558658902043135e-09,0.0009870965732261,-0.0104639865458011,0.0,0.0,0.0,-0.0069722007028758,60.0,8.236137390136719,-0.0,-6.643288941177161e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,9.281777602154762e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,9.77416566456668e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,7.219172402983531e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,9.774164209375158e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0004636437806766,285.9635925292969,294.1499938964844,291.9857482910156,291.6596984863281,292.60369873046875,292.01220703125,286.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889719076454,4.574333800633212e-09,0.0009889672510325,-0.0110363727435469,0.0,0.0,0.0,-0.0070805177092552,60.0,8.312183380126953,-0.0,-6.668460628134198e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,9.281777602154762e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,9.77416566456668e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,7.219172402983531e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,9.774164209375158e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0004636437806766,285.9635925292969,294.1499938964844,291.9857482910156,291.6596984863281,292.60369873046875,292.01220703125,286.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889719076454,4.574333800633212e-09,0.0009889672510325,-0.0110363727435469,0.0,0.0,0.0,-0.0070805177092552,60.0,8.312183380126953,-0.0,-6.668460628134198e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,9.296135976910592e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,9.789285832084715e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,7.230340270325541e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,9.789284376893193e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80963134765625,0.0,0.0,0.0004643610445782,285.9690246582031,294.1499938964844,292.0059509277344,291.6797180175781,292.5934143066406,292.0126647949219,286.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905013721436,4.753214266628447e-09,0.0009904965991154,-0.0115050366148352,0.0,0.0,0.0,-0.0071691954508423,60.0,8.378425598144531,-0.0,-6.689107578949915e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,9.296135976910592e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,9.789285832084715e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,7.230340270325541e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,9.789284376893193e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80963134765625,0.0,0.0,0.0004643610445782,285.9690246582031,294.1499938964844,292.0059509277344,291.6797180175781,292.5934143066406,292.0126647949219,286.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905013721436,4.753214266628447e-09,0.0009904965991154,-0.0115050366148352,0.0,0.0,0.0,-0.0071691954508423,60.0,8.378425598144531,-0.0,-6.689107578949915e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,9.302061516791582e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,9.79552569333464e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,7.234948861878365e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81121826171875,0.0,0.0,9.795524238143116e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.0004646570305339,285.97174072265625,294.1499938964844,292.0151062011719,291.68878173828125,292.5884094238281,292.0138854980469,286.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911301312968,4.8270307750897246e-09,0.0009911252418532,-0.0116984331980347,0.0,0.0,0.0,-0.0072057764045894,60.0,8.408171653747559,-0.0,-6.69763693394998e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,9.306945867137983e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,9.800669067772104e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,7.23874763934873e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,9.800667612580582e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,0.0004649010079447,285.9744567871094,294.1499938964844,292.0235900878906,291.6972045898437,292.58355712890625,292.0157165527344,286.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099165039137,4.887878102266541e-09,0.0009916455019265,-0.0118578495457768,0.0,0.0,0.0,-0.0072359410114586,60.0,8.435254096984863,-0.0,-6.70467201757674e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210754394531,0.0,0.0,9.314713679486886e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,9.80884869932197e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,7.244788866955787e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,9.808847244130448e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,0.0004652890202123,285.9798889160156,294.1499938964844,292.0383605957031,291.7118530273437,292.5740966796875,292.02008056640625,286.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099248054903,4.9846504701633876e-09,0.0009924755431711,-0.0121113816276192,0.0,0.0,0.0,-0.0072839278727769,60.0,8.483976364135742,-0.0,-6.715867328921378e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210754394531,0.0,0.0,9.314713679486886e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,9.80884869932197e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,7.244788866955787e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,9.808847244130448e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,0.0004652890202123,285.9798889160156,294.1499938964844,292.0383605957031,291.7118530273437,292.5740966796875,292.02008056640625,286.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099248054903,4.9846504701633876e-09,0.0009924755431711,-0.0121113816276192,0.0,0.0,0.0,-0.0072839278727769,60.0,8.483976364135742,-0.0,-6.715867328921378e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,9.318119555246084e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,9.812435746425764e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,7.247438043123111e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82568359375,0.0,0.0,9.81243429123424e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.000465459190309,285.9852905273437,294.1499938964844,292.04998779296875,291.723388671875,292.56512451171875,292.025634765625,286.6397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928416693583,5.027077421004833e-09,0.0009928366634994,-0.0122225368395447,0.0,0.0,0.0,-0.0073049524798989,60.0,8.5196533203125,-0.0,-6.720779310853686e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,9.318119555246084e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,9.812435746425764e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,7.247438043123111e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82568359375,0.0,0.0,9.81243429123424e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.000465459190309,285.9852905273437,294.1499938964844,292.04998779296875,291.723388671875,292.56512451171875,292.025634765625,286.6397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928416693583,5.027077421004833e-09,0.0009928366634994,-0.0122225368395447,0.0,0.0,0.0,-0.0073049524798989,60.0,8.5196533203125,-0.0,-6.720779310853686e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,9.321088145952672e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,9.815561497816816e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388061523437,0.0,0.0,7.249746704474092e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,9.815560042625292e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,0.0004656074452213,285.99072265625,294.1499938964844,292.0577697753906,291.7311096191406,292.55633544921875,292.03094482421875,286.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931601816788,5.0640500681709e-09,0.0009931550594046,-0.0123193999752402,0.0,0.0,0.0,-0.0073232925496995,60.0,8.5501708984375,-0.0,-6.725060330836642e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
