time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812920,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,9.321088145952672e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,9.815561497816816e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388061523437,0.0,0.0,7.249746704474092e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,9.815560042625292e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,0.0004656074452213,285.99072265625,294.1499938964844,292.0577697753906,291.7311096191406,292.55633544921875,292.03094482421875,286.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931601816788,5.0640500681709e-09,0.0009931550594046,-0.0123193999752402,0.0,0.0,0.0,-0.0073232925496995,60.0,8.5501708984375,-0.0,-6.725060330836642e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383483886719,0.0,0.0,9.323172707809137e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,9.817756654229016e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8444519042969,0.0,0.0,7.251367787830532e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,9.817755199037492e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0004657115787267,285.9961242675781,294.1499938964844,292.0613708496094,291.73468017578125,292.5477905273437,292.03570556640625,286.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933800902217,5.090010191111105e-09,0.0009933749679476,-0.0123874135315418,0.0,0.0,0.0,-0.0073361513204872,60.0,8.569342613220215,-0.0,-6.72806734769438e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383483886719,0.0,0.0,9.323172707809137e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,9.817756654229016e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8444519042969,0.0,0.0,7.251367787830532e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,9.817755199037492e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0004657115787267,285.9961242675781,294.1499938964844,292.0613708496094,291.73468017578125,292.5477905273437,292.03570556640625,286.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933800902217,5.090010191111105e-09,0.0009933749679476,-0.0123874135315418,0.0,0.0,0.0,-0.0073361513204872,60.0,8.569342613220215,-0.0,-6.72806734769438e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,9.324256097897889e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,9.818896796787158e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,7.252210343722254e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,9.818895341595636e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,0.0004657657118514,285.99884033203125,294.1499938964844,292.0617370605469,291.7350158691406,292.5435791015625,292.0375671386719,286.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993495224975,5.1035020653955615e-09,0.0009934901027008,-0.0124227609485387,0.0,0.0,0.0,-0.0073428386822342,60.0,8.5758695602417,-0.0,-6.72963054171305e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,9.325321298092604e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,9.820019477047026e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,7.25303907529451e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,9.820018021855505e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,0.0004658189427573,286.0015563964844,294.1499938964844,292.0611877441406,291.7344970703125,292.53936767578125,292.03912353515625,286.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936087299138,5.116774115521139e-09,0.0009936036076396,-0.012457531876862,0.0,0.0,0.0,-0.0073494184762239,60.0,8.580867767333984,-0.0,-6.731168156193236e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,9.327419684268534e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,9.822228457778692e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,7.254671072587371e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,9.82222700258717e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84991455078125,0.0,0.0,0.0004659237456507,286.0069580078125,294.1499938964844,292.0575866699219,291.7309265136719,292.5309753417969,292.0415344238281,286.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142904768717926e-09,0.0009938271250575,-0.0125259906053543,0.0,0.0,0.0,-0.0073623731732368,60.0,8.58768367767334,-0.0,-6.734196489333044e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,9.327419684268534e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,9.822228457778692e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,7.254671072587371e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,9.82222700258717e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84991455078125,0.0,0.0,0.0004659237456507,286.0069580078125,294.1499938964844,292.0575866699219,291.7309265136719,292.5309753417969,292.0415344238281,286.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142904768717926e-09,0.0009938271250575,-0.0125259906053543,0.0,0.0,0.0,-0.0073623731732368,60.0,8.58768367767334,-0.0,-6.734196489333044e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555603027344,0.0,0.0,9.329446766059846e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,9.824363223742694e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,7.256247045006603e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,9.824361768551172e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,0.0004660249978769,286.0123596191406,294.1499938964844,292.0509948730469,291.724365234375,292.5225830078125,292.0421447753906,286.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168152572565532e-09,0.0009940430754795,-0.0125921359285712,0.0,0.0,0.0,-0.0073748896829783,60.0,8.586991310119629,-0.0,-6.73712321486164e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555603027344,0.0,0.0,9.329446766059846e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,9.824363223742694e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,7.256247045006603e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,9.824361768551172e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,0.0004660249978769,286.0123596191406,294.1499938964844,292.0509948730469,291.724365234375,292.5225830078125,292.0421447753906,286.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168152572565532e-09,0.0009940430754795,-0.0125921359285712,0.0,0.0,0.0,-0.0073748896829783,60.0,8.586991310119629,-0.0,-6.73712321486164e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,9.331425826530904e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,9.826447058003396e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,7.257786637637764e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,9.826445602811872e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,0.000466123863589,286.01776123046875,294.1499938964844,292.0417785644531,291.7152404785156,292.51416015625,292.0408630371094,286.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.580363273620605,-0.0,-6.739980307202131e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,9.331425826530904e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,9.826447058003396e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,7.257786637637764e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,9.826445602811872e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,0.000466123863589,286.01776123046875,294.1499938964844,292.0417785644531,291.7152404785156,292.51416015625,292.0408630371094,286.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.580363273620605,-0.0,-6.739980307202131e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,9.33334740693681e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,9.8284705018159e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,7.259280391735956e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,9.828469046624376e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,0.000466219818918,286.0231628417969,294.1499938964844,292.03033447265625,291.7038879394531,292.5056457519531,292.0376892089844,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.568496704101562,-0.0,-6.742754976585277e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,9.33334740693681e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,9.8284705018159e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,7.259280391735956e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,9.828469046624376e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,0.000466219818918,286.0231628417969,294.1499938964844,292.03033447265625,291.7038879394531,292.5056457519531,292.0376892089844,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.568496704101562,-0.0,-6.742754976585277e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,9.334279457107186e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,9.829452028498054e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,7.26000580471009e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687744140625,0.0,0.0,9.829450573306532e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86993408203125,0.0,0.0,0.0004662664141505,286.0258483886719,294.1499938964844,292.0238952636719,291.697509765625,292.5013427734375,292.0351867675781,286.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339539087301e-09,0.000994557631202,-0.0127498172223567,0.0,0.0,0.0,-0.0074047264643013,60.0,8.560320854187012,-0.0,-6.744102165612277e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,9.335202048532663e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,9.830423368839548e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,7.260723214130849e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,9.830421913648024e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.872802734375,0.0,0.0,0.0004663124855142,286.0285339355469,294.1499938964844,292.0170288085937,291.6907043457031,292.4970092773437,292.0322570800781,286.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,-0.0074104201048612,60.0,8.5513277053833,-0.0,-6.745434433241827e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,9.337012306787074e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,9.832329669734464e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,7.262131111929193e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,9.83232821454294e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785095214844,0.0,0.0,0.0004664029111154,286.033935546875,294.1499938964844,292.0022888183594,291.67608642578125,292.48828125,292.025634765625,286.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948487859219,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.531635284423828,-0.0,-6.748049230509423e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,9.337012306787074e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,9.832329669734464e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,7.262131111929193e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,9.83232821454294e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785095214844,0.0,0.0,0.0004664029111154,286.033935546875,294.1499938964844,292.0022888183594,291.67608642578125,292.48828125,292.025634765625,286.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948487859219,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.531635284423828,-0.0,-6.748049230509423e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,9.338736708741636e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,9.834145748754965e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896484375,0.0,0.0,7.263472070917487e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,9.83414429356344e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0004664890584535,286.039306640625,294.1499938964844,291.98651123046875,291.6604309082031,292.4793701171875,292.0172424316406,286.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838484698725105e-09,0.0009950323728844,-0.0128952404484152,0.0,0.0,0.0,-0.007432245183736,60.0,8.50841999053955,-0.0,-6.75054181442647e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,9.338736708741636e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,9.834145748754965e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896484375,0.0,0.0,7.263472070917487e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,9.83414429356344e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0004664890584535,286.039306640625,294.1499938964844,291.98651123046875,291.6604309082031,292.4793701171875,292.0172424316406,286.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838484698725105e-09,0.0009950323728844,-0.0128952404484152,0.0,0.0,0.0,-0.007432245183736,60.0,8.50841999053955,-0.0,-6.75054181442647e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,9.340394899481907e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,9.835891978582369e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,7.264762098202482e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,9.835890523390844e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.0004665719170589,286.044677734375,294.1499938964844,291.9700622558594,291.64410400390625,292.4703369140625,292.0074157714844,286.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503947201056e-09,0.0009952089749276,-0.0129493540152907,0.0,0.0,0.0,-0.0074424846097826,60.0,8.482821464538574,-0.0,-6.752938475074188e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,9.340394899481907e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,9.835891978582369e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,7.264762098202482e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,9.835890523390844e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.0004665719170589,286.044677734375,294.1499938964844,291.9700622558594,291.64410400390625,292.4703369140625,292.0074157714844,286.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503947201056e-09,0.0009952089749276,-0.0129493540152907,0.0,0.0,0.0,-0.0074424846097826,60.0,8.482821464538574,-0.0,-6.752938475074188e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,9.3419715994969e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,9.837551624514164e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,7.265988097060472e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,9.8375508969184e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,0.0004666506429202,286.050048828125,294.1499938964844,291.95330810546875,291.6275329589844,292.4611511230469,291.99639892578125,286.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324136242990107e-09,0.0009953768458217,-0.0130007863044738,0.0,0.0,0.0,-0.0074522173963487,60.0,8.455547332763672,-0.0,-6.755217185627771e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,9.3419715994969e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,9.837551624514164e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,7.265988097060472e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,9.8375508969184e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,0.0004666506429202,286.050048828125,294.1499938964844,291.95330810546875,291.6275329589844,292.4611511230469,291.99639892578125,286.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324136242990107e-09,0.0009953768458217,-0.0130007863044738,0.0,0.0,0.0,-0.0074522173963487,60.0,8.455547332763672,-0.0,-6.755217185627771e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983154296875,0.0,0.0,9.342723205918446e-05,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,9.838343248702586e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,7.266572356456891e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,9.838341793511064e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984069824219,0.0,0.0,0.0004666881868615,286.0527648925781,294.1499938964844,291.9449768066406,291.6192321777344,292.4564819335937,291.990478515625,286.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333493202641648e-09,0.0009954567067325,-0.0130253005772829,0.0,0.0,0.0,-0.007456854917109,60.0,8.441505432128906,-0.0,-6.756303605470748e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,9.343459532829002e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,9.839118138188496e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,7.267144974321127e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,9.839116682996972e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,0.0004667249741032,286.055419921875,294.1499938964844,291.93670654296875,291.6110534667969,292.4517822265625,291.9844665527344,286.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660536200583e-09,0.0009955350542441,-0.013049317523837,0.0,0.0,0.0,-0.0074613997712731,60.0,8.427380561828613,-0.0,-6.757367998488918e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,9.344876889372244e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,9.840611164690928e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,7.268247281899676e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,9.840609709499404e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,0.0004667957837227,286.060791015625,294.1499938964844,291.9205627441406,291.5950622558594,292.4423828125,291.9721984863281,286.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312638202913e-09,0.0009956861613318,-0.0130955623462796,0.0,0.0,0.0,-0.0074701514095067,60.0,8.399087905883789,-0.0,-6.759417203738849e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,9.344876889372244e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,9.840611164690928e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,7.268247281899676e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,9.840609709499404e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,0.0004667957837227,286.060791015625,294.1499938964844,291.9205627441406,291.5950622558594,292.4423828125,291.9721984863281,286.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312638202913e-09,0.0009956861613318,-0.0130955623462796,0.0,0.0,0.0,-0.0074701514095067,60.0,8.399087905883789,-0.0,-6.759417203738849e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,9.346179285785185e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,9.8419826827012e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.917724609375,0.0,0.0,7.26926009519957e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,9.841981227509676e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,0.0004668608307838,286.066162109375,294.1499938964844,291.9053649902344,291.5799560546875,292.4328918457031,291.9598083496094,286.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.3765334406818965e-09,0.0009958249283954,-0.0131380567327141,0.0,0.0,0.0,-0.0074781929142773,60.0,8.371342658996582,-0.0,-6.761300852531349e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,9.346179285785185e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,9.8419826827012e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.917724609375,0.0,0.0,7.26926009519957e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,9.841981227509676e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,0.0004668608307838,286.066162109375,294.1499938964844,291.9053649902344,291.5799560546875,292.4328918457031,291.9598083496094,286.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.3765334406818965e-09,0.0009958249283954,-0.0131380567327141,0.0,0.0,0.0,-0.0074781929142773,60.0,8.371342658996582,-0.0,-6.761300852531349e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,9.347399463877082e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,9.843267616815864e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,7.270209607668221e-05,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,9.843266161624342e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9182434082031,0.0,0.0,0.0004669218033086,286.071533203125,294.1499938964844,291.89141845703125,291.566162109375,292.4233703613281,291.9475402832031,286.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,8.344391822814941,-0.0,-6.763065840686977e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,9.347399463877082e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,9.843267616815864e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,7.270209607668221e-05,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,9.843266161624342e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9182434082031,0.0,0.0,0.0004669218033086,286.071533203125,294.1499938964844,291.89141845703125,291.566162109375,292.4233703613281,291.9475402832031,286.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,8.344391822814941,-0.0,-6.763065840686977e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,9.3484966782853e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,9.844423038884996e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,7.271062349900603e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,9.844421583693476e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,0.0004669766058214,286.076904296875,294.1499938964844,291.879150390625,291.5539855957031,292.4138488769531,291.935546875,286.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.318990707397461,-0.0,-6.764653193158665e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,9.3484966782853e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,9.844423038884996e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,7.271062349900603e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,9.844421583693476e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,0.0004669766058214,286.076904296875,294.1499938964844,291.879150390625,291.5539855957031,292.4138488769531,291.935546875,286.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.318990707397461,-0.0,-6.764653193158665e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,9.348991443403064e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,9.844943997450172e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,7.271447248058394e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,9.84494254225865e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267272949219,0.0,0.0,0.0004670013440772,286.0795593261719,294.1499938964844,291.873779296875,291.5486755371094,292.4090881347656,291.9298095703125,286.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.307364463806152,-0.0,-6.765368709693578e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,9.349464380647988e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,9.845441672950984e-05,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,7.271815411513671e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,9.845440945355222e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0004670249472837,286.0822448730469,294.1499938964844,291.86895751953125,291.5438842773437,292.4043273925781,291.9242248535156,286.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.013245228677988,0.0,0.0,0.0,-0.0074984719976782,60.0,8.296274185180664,-0.0,-6.766052251805378e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,9.350341133540496e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,9.846364991972224e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,7.27249716874212e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,9.8463635367807e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,0.0004670687485486,286.0876159667969,294.1499938964844,291.8612365722656,291.5362243652344,292.3948669433594,291.9135131835937,286.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.275551795959473,-0.0,-6.76732057058871e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,9.350341133540496e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,9.846364991972224e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,7.27249716874212e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,9.8463635367807e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,0.0004670687485486,286.0876159667969,294.1499938964844,291.8612365722656,291.5362243652344,292.3948669433594,291.9135131835937,286.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.275551795959473,-0.0,-6.76732057058871e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,9.351055632578208e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,9.84711732598953e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,7.273052324308082e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,9.847115870798008e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,0.0004671044298447,286.09295654296875,294.1499938964844,291.8563537597656,291.5313720703125,292.3855285644531,291.90399169921875,286.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.258833885192871,-0.0,-6.768353699726505e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,9.351055632578208e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,9.84711732598953e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,7.273052324308082e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,9.847115870798008e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,0.0004671044298447,286.09295654296875,294.1499938964844,291.8563537597656,291.5313720703125,292.3855285644531,291.90399169921875,286.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.258833885192871,-0.0,-6.768353699726505e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
