time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815260,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,9.351643529953436e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,9.847736509982497e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,7.273509254446253e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,9.847735054790974e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0004671337956096,286.0982971191406,294.1499938964844,291.8547058105469,291.5297546386719,292.3763122558594,291.8959655761719,286.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.246413230895996,-0.0,-6.76920421938121e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,9.351643529953436e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,9.847736509982497e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,7.273509254446253e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,9.847735054790974e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0004671337956096,286.0982971191406,294.1499938964844,291.8547058105469,291.5297546386719,292.3763122558594,291.8959655761719,286.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.246413230895996,-0.0,-6.76920421938121e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,9.352074266644196e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,9.84818980214186e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,7.273844676092267e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,9.848188346950336e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,0.0004671553324442,286.1036682128906,294.1499938964844,291.856689453125,291.5317077636719,292.3673400878906,291.8900146484375,286.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.239643096923828,-0.0,-6.769826654817734e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,9.352074266644196e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,9.84818980214186e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,7.273844676092267e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,9.848188346950336e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,0.0004671553324442,286.1036682128906,294.1499938964844,291.856689453125,291.5317077636719,292.3673400878906,291.8900146484375,286.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.239643096923828,-0.0,-6.769826654817734e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,9.35222051339224e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,9.84834405244328e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,7.273958181031048e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539489746094,0.0,0.0,9.848342597251758e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,0.0004671626375056,286.1063232421875,294.1499938964844,291.8591613769531,291.5341491699219,292.363037109375,291.8882751464844,286.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.23927116394043,-0.0,-6.770037686010255e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,9.352373308502138e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,9.848504851106554e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,7.27407677914016e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,9.848503395915031e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,0.0004671702627092,286.1090087890625,294.1499938964844,291.8626708984375,291.53765869140625,292.358642578125,291.8861999511719,286.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.238115310668945,-0.0,-6.770258664801079e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,9.352490451419726e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,9.848627814790234e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,7.274167728610337e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,9.848627087194473e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,0.0004671761125791,286.1143493652344,294.1499938964844,291.8730773925781,291.5479736328125,292.35040283203125,291.8856201171875,286.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.2445650100708,-0.0,-6.770427773972187e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,9.352490451419726e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,9.848627814790234e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,7.274167728610337e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,9.848627087194473e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,0.0004671761125791,286.1143493652344,294.1499938964844,291.8730773925781,291.5479736328125,292.35040283203125,291.8856201171875,286.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.2445650100708,-0.0,-6.770427773972187e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,9.352488268632442e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.969482421875,0.0,0.0,9.84862563200295e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,7.274166273418814e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,9.848624176811428e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,0.0004671760252676,286.11968994140625,294.1499938964844,291.8883056640625,291.56304931640625,292.342529296875,291.8876647949219,286.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.257000923156738,-0.0,-6.770423510715774e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,9.352488268632442e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.969482421875,0.0,0.0,9.84862563200295e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,7.274166273418814e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,9.848624176811428e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,0.0004671760252676,286.11968994140625,294.1499938964844,291.8883056640625,291.56304931640625,292.342529296875,291.8876647949219,286.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.257000923156738,-0.0,-6.770423510715774e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,9.352308552479371e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,9.84843645710498e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,7.274026575032622e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,9.848435001913458e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745788574219,0.0,0.0,0.000467167032184,286.1250305175781,294.1499938964844,291.90869140625,291.5832824707031,292.3351745605469,291.8931579589844,286.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.013337904587388,0.0,0.0,0.0,-0.0075160106644034,60.0,8.277681350708008,-0.0,-6.770162741531749e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,9.352308552479371e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,9.84843645710498e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,7.274026575032622e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,9.848435001913458e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745788574219,0.0,0.0,0.000467167032184,286.1250305175781,294.1499938964844,291.90869140625,291.5832824707031,292.3351745605469,291.8931579589844,286.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.013337904587388,0.0,0.0,0.0,-0.0075160106644034,60.0,8.277681350708008,-0.0,-6.770162741531749e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,9.351980406790972e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,9.848090849118309e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,7.273771188920364e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,9.848089393926784e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,0.0004671506467275,286.13037109375,294.1499938964844,291.9346618652344,291.6090393066406,292.32843017578125,291.90240478515625,286.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.306954383850098,-0.0,-6.76968667789879e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,9.351980406790972e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,9.848090849118309e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,7.273771188920364e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,9.848089393926784e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,0.0004671506467275,286.13037109375,294.1499938964844,291.9346618652344,291.6090393066406,292.32843017578125,291.90240478515625,286.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.306954383850098,-0.0,-6.76968667789879e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,9.351740300189704e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,9.847837645793334e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,7.273584196809679e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,9.847836918197572e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,0.0004671386559493,286.1330261230469,294.1499938964844,291.94989013671875,291.6241149902344,292.3254089355469,291.9091186523437,286.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124944560229,60.0,8.326279640197754,-0.0,-6.769338511958267e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,9.351477638119832e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862670898437,0.0,0.0,9.847561159403996e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,7.273379742400721e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,9.847560431808232e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.0004671255301218,286.1356811523437,294.1499938964844,291.96661376953125,291.6407165527344,292.3225402832031,291.916748046875,286.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.34746265411377,-0.0,-6.7689576610519e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,9.3508766440209e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,9.84692815109156e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,7.272911898326129e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,9.846926695900038e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.0004670954949688,286.1410217285156,294.1499938964844,292.00494384765625,291.6787109375,292.3172302246094,291.93408203125,286.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.3944730758667,-0.0,-6.768086535657859e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,9.3508766440209e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,9.84692815109156e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,7.272911898326129e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,9.846926695900038e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.0004670954949688,286.1410217285156,294.1499938964844,292.00494384765625,291.6787109375,292.3172302246094,291.93408203125,286.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.3944730758667,-0.0,-6.768086535657859e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,9.35007556108758e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,9.846084867604076e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,7.272289076354355e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,9.846083412412554e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,0.0004670555063057,286.1463623046875,294.1499938964844,292.04998779296875,291.723388671875,292.3128967285156,291.9567565917969,286.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.453813552856445,-0.0,-6.766926929913097e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,9.35007556108758e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,9.846084867604076e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,7.272289076354355e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,9.846083412412554e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,0.0004670555063057,286.1463623046875,294.1499938964844,292.04998779296875,291.723388671875,292.3128967285156,291.9567565917969,286.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.453813552856445,-0.0,-6.766926929913097e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,9.349056199425831e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,9.845011663855983e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,7.271495996974409e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,9.845010208664462e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,0.0004670046037063,286.15167236328125,294.1499938964844,292.09918212890625,291.7703552246094,292.3094787597656,291.9840087890625,286.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.518387794494629,-0.0,-6.765451132650925e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,9.349056199425831e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,9.845011663855983e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,7.271495996974409e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,9.845010208664462e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,0.0004670046037063,286.15167236328125,294.1499938964844,292.09918212890625,291.7703552246094,292.3094787597656,291.9840087890625,286.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.518387794494629,-0.0,-6.765451132650925e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,9.347733430331572e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,9.843618317972867e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,7.270467176567763e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,9.843616862781346e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,0.0004669385089073,286.1570129394531,294.1499938964844,292.1495056152344,291.8150329589844,292.3074951171875,292.0169372558594,286.8101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577493796628e-09,0.0009959895396605,-0.0131884664297103,0.0,0.0,0.0,-0.0074877324514091,60.0,8.583971977233887,-0.0,-6.763535509435314e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,9.347733430331572e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,9.843618317972867e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,7.270467176567763e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,9.843616862781346e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,0.0004669385089073,286.1570129394531,294.1499938964844,292.1495056152344,291.8150329589844,292.3074951171875,292.0169372558594,286.8101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577493796628e-09,0.0009959895396605,-0.0131884664297103,0.0,0.0,0.0,-0.0074877324514091,60.0,8.583971977233887,-0.0,-6.763535509435314e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108642578125,0.0,0.0,9.347016020910814e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,9.842862345976756e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,7.269909110618755e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,9.842861618380994e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,0.000466902682092,286.15966796875,294.1499938964844,292.175048828125,291.8365478515625,292.3068542480469,292.03466796875,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868318694583195e-09,0.0009959127055481,-0.0131650380790233,0.0,0.0,0.0,-0.0074832970276474,60.0,8.61624813079834,-0.0,-6.762496695955633e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136413574219,0.0,0.0,9.346262231701984e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,9.842068539001048e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,7.269322668435052e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,9.842067811405286e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,0.0004668649926315,286.1623229980469,294.1499938964844,292.2008972167969,291.8575134277344,292.3064270019531,292.0528564453125,286.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.648171424865723,-0.0,-6.761405302313507e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.344655700260772e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,9.84037687885575e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,7.268073386512697e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,9.840376151259989e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,0.000466784753371,286.16766357421875,294.1499938964844,292.2533264160156,291.8979187011719,292.30615234375,292.09039306640625,286.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.710689544677734,-0.0,-6.759081117024834e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.344655700260772e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,9.84037687885575e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,7.268073386512697e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,9.840376151259989e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,0.000466784753371,286.16766357421875,294.1499938964844,292.2533264160156,291.8979187011719,292.30615234375,292.09039306640625,286.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.710689544677734,-0.0,-6.759081117024834e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247802734375,0.0,0.0,9.343013516627252e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,9.83864738373086e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,7.266795728355646e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,9.838646656135096e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0004667027387768,286.1729736328125,294.1499938964844,292.3066711425781,291.93634033203125,292.3066711425781,292.1300048828125,286.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.77114486694336,-0.0,-6.756704351573718e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247802734375,0.0,0.0,9.343013516627252e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,9.83864738373086e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,7.266795728355646e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,9.838646656135096e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0004667027387768,286.1729736328125,294.1499938964844,292.3066711425781,291.93634033203125,292.3066711425781,292.1300048828125,286.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.77114486694336,-0.0,-6.756704351573718e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,9.341408440377565e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,9.836957178777084e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,7.265547174029052e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02960205078125,0.0,0.0,9.836956451181322e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,0.0004666225577238,286.17828369140625,294.1499938964844,292.3609313964844,291.972900390625,292.3082580566406,292.17218017578125,286.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.3169446623257954e-09,0.0009953154949471,-0.0129819465801119,0.0,0.0,0.0,-0.0074486527591943,60.0,8.828653335571289,-0.0,-6.754382297913254e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,9.341408440377565e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,9.836957178777084e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,7.265547174029052e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02960205078125,0.0,0.0,9.836956451181322e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,0.0004666225577238,286.17828369140625,294.1499938964844,292.3609313964844,291.972900390625,292.3082580566406,292.17218017578125,286.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.3169446623257954e-09,0.0009953154949471,-0.0129819465801119,0.0,0.0,0.0,-0.0074486527591943,60.0,8.828653335571289,-0.0,-6.754382297913254e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,9.339931420981884e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,9.835401579039171e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,7.264398300321773e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,9.83540085144341e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0004665487795136,286.18359375,294.1499938964844,292.4159851074219,292.0076904296875,292.3108825683594,292.2165222167969,286.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298535832309881e-09,0.0009951582178473,-0.0129337180405855,0.0,0.0,0.0,-0.007439527194947,60.0,8.88349723815918,-0.0,-6.752245695906822e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,9.339931420981884e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,9.835401579039171e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,7.264398300321773e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,9.83540085144341e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0004665487795136,286.18359375,294.1499938964844,292.4159851074219,292.0076904296875,292.3108825683594,292.2165222167969,286.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298535832309881e-09,0.0009951582178473,-0.0129337180405855,0.0,0.0,0.0,-0.007439527194947,60.0,8.88349723815918,-0.0,-6.752245695906822e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,9.339258394902572e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,9.834693628363313e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,7.263875158969313e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,9.834692173171788e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,0.0004665151936933,286.186279296875,294.1499938964844,292.4437866210937,292.02447509765625,292.3126220703125,292.2392578125,286.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901545366523806e-09,0.0009950869716703,-0.0129117602482438,0.0,0.0,0.0,-0.0074353739619255,60.0,8.909809112548828,-0.0,-6.751272962901568e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,9.338634117739276e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,9.834035881794988e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,7.263389125000685e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,9.834035154199228e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,0.000466483994387,286.1889343261719,294.1499938964844,292.4718017578125,292.0408630371094,292.3145446777344,292.2623291015625,286.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371429160548e-09,0.0009950204985216,-0.0128913698717951,0.0,0.0,0.0,-0.0074315164238214,60.0,8.935680389404297,-0.0,-6.750369863084418e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,9.33754417928867e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,9.832887735683472e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,7.262541475938633e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,9.832886280491948e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.0004664295120164,286.1942443847656,294.1499938964844,292.5282592773437,292.0724792480469,292.3188171386719,292.30926513671875,286.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.98633861541748,-0.0,-6.748793168753765e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,9.33754417928867e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,9.832887735683472e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,7.262541475938633e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,9.832886280491948e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.0004664295120164,286.1942443847656,294.1499938964844,292.5282592773437,292.0724792480469,292.3188171386719,292.30926513671875,286.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.98633861541748,-0.0,-6.748793168753765e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,9.336894436273724e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,9.832203795667738e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,7.262036524480209e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,9.832203068071976e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,0.0004663970903493,286.1995544433594,294.1499938964844,292.5853576660156,292.1026611328125,292.3241577148437,292.3581237792969,286.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068522077594e-09,0.0009948345832526,-0.0128345564007759,0.0,0.0,0.0,-0.0074207633733749,60.0,9.034506797790527,-0.0,-6.747853831257089e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
