time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817600,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,9.336894436273724e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,9.832203795667738e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,7.262036524480209e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,9.832203068071976e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,0.0004663970903493,286.1995544433594,294.1499938964844,292.5853576660156,292.1026611328125,292.3241577148437,292.3581237792969,286.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068522077594e-09,0.0009948345832526,-0.0128345564007759,0.0,0.0,0.0,-0.0074207633733749,60.0,9.034506797790527,-0.0,-6.747853831257089e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05810546875,0.0,0.0,9.336560469819231e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,9.831851639319213e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,7.261776045197621e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,9.83185091172345e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0004663803847506,286.2048645019531,294.1499938964844,292.6429748535156,292.1315612792969,292.3301696777344,292.4080505371094,286.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.0128236254677176,0.0,0.0,0.0,-0.0074186949059367,60.0,9.081169128417969,-0.0,-6.747369951654036e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05810546875,0.0,0.0,9.336560469819231e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,9.831851639319213e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,7.261776045197621e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,9.83185091172345e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0004663803847506,286.2048645019531,294.1499938964844,292.6429748535156,292.1315612792969,292.3301696777344,292.4080505371094,286.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.0128236254677176,0.0,0.0,0.0,-0.0074186949059367,60.0,9.081169128417969,-0.0,-6.747369951654036e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,9.336730727227403e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06414794921875,0.0,0.0,9.83203062787652e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,7.261908467626199e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629577636719,0.0,0.0,9.83202990028076e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,0.0004663889121729,286.210205078125,294.1499938964844,292.7010803222656,292.15924072265625,292.3370056152344,292.4594421386719,286.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628643645125e-09,0.0009948167717084,-0.0128291686996817,0.0,0.0,0.0,-0.0074197431094944,60.0,9.12613582611084,-0.0,-6.747615088897875e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,9.336730727227403e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06414794921875,0.0,0.0,9.83203062787652e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,7.261908467626199e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629577636719,0.0,0.0,9.83202990028076e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,0.0004663889121729,286.210205078125,294.1499938964844,292.7010803222656,292.15924072265625,292.3370056152344,292.4594421386719,286.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628643645125e-09,0.0009948167717084,-0.0128291686996817,0.0,0.0,0.0,-0.0074197431094944,60.0,9.12613582611084,-0.0,-6.747615088897875e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664367675781,0.0,0.0,9.33713381527923e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,9.832455543801188e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,7.26222206139937e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,9.832454816205428e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0004664090520236,286.2128601074219,294.1499938964844,292.73028564453125,292.17266845703125,292.34100341796875,292.4859313964844,286.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.2636517366977395e-09,0.0009948601946234,-0.0128423273563385,0.0,0.0,0.0,-0.0074222353287041,60.0,9.147589683532717,-0.0,-6.748198444483934e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,9.337542724097148e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,9.832886280491948e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,7.26254002074711e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.0,0.0,9.832885552896188e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,0.0004664294829126,286.21551513671875,294.1499938964844,292.75958251953125,292.18585205078125,292.34503173828125,292.5124206542969,286.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,9.169041633605955,-0.0,-6.748788905497349e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,9.33868723222986e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,9.834091179072856e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,7.263430597959086e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,9.834090451477095e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.0004664866428356,286.2208251953125,294.1499938964844,292.81842041015625,292.21148681640625,292.3534851074219,292.5660705566406,286.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.211114883422852,-0.0,-6.7504430489862e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,9.33868723222986e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,9.834091179072856e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,7.263430597959086e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,9.834090451477095e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.0004664866428356,286.2208251953125,294.1499938964844,292.81842041015625,292.21148681640625,292.3534851074219,292.5660705566406,286.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.211114883422852,-0.0,-6.7504430489862e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,9.340746328234673e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,9.836260142037644e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,7.265032036229968e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,9.836259414441884e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,0.0004665895248763,286.2261657714844,294.1499938964844,292.87750244140625,292.2362976074219,292.3632507324219,292.6214904785156,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086481877073766e-09,0.0009952444816008,-0.0129602113738656,0.0,0.0,0.0,-0.0074445395730435,60.0,9.251577377319336,-0.0,-6.753419512506298e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,9.340746328234673e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,9.836260142037644e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,7.265032036229968e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,9.836259414441884e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,0.0004665895248763,286.2261657714844,294.1499938964844,292.87750244140625,292.2362976074219,292.3632507324219,292.6214904785156,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086481877073766e-09,0.0009952444816008,-0.0129602113738656,0.0,0.0,0.0,-0.0074445395730435,60.0,9.251577377319336,-0.0,-6.753419512506298e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,9.343084821011872e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,9.838722326094285e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,7.266850298037753e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08514404296875,0.0,0.0,9.838721598498525e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.0004667063185479,286.2314758300781,294.1499938964844,292.93682861328125,292.2603759765625,292.3735046386719,292.6773681640625,286.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337775554892232e-09,0.0009954934939742,-0.0130365202203392,0.0,0.0,0.0,-0.0074589792639017,60.0,9.291449546813965,-0.0,-6.75680098538578e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,9.343084821011872e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,9.838722326094285e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,7.266850298037753e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08514404296875,0.0,0.0,9.838721598498525e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.0004667063185479,286.2314758300781,294.1499938964844,292.93682861328125,292.2603759765625,292.3735046386719,292.6773681640625,286.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337775554892232e-09,0.0009954934939742,-0.0130365202203392,0.0,0.0,0.0,-0.0074589792639017,60.0,9.291449546813965,-0.0,-6.75680098538578e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,9.34642448555678e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,9.84223879640922e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,7.269447814906016e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906982421875,0.0,0.0,9.842238068813458e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.0,0.0004668731417041,286.23681640625,294.1499938964844,292.9962463378906,292.28387451171875,292.3851623535156,292.7348937988281,286.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379373835268097e-09,0.0009958492591977,-0.0131454980000853,0.0,0.0,0.0,-0.0074796015396714,60.0,9.330333709716797,-0.0,-6.761630544360743e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,9.34642448555678e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,9.84223879640922e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,7.269447814906016e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906982421875,0.0,0.0,9.842238068813458e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.0,0.0004668731417041,286.23681640625,294.1499938964844,292.9962463378906,292.28387451171875,292.3851623535156,292.7348937988281,286.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379373835268097e-09,0.0009958492591977,-0.0131454980000853,0.0,0.0,0.0,-0.0074796015396714,60.0,9.330333709716797,-0.0,-6.761630544360743e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,9.348120511276647e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,9.844025044003502e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976257324219,0.0,0.0,7.270766946021467e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934753417969,0.0,0.0,9.84402431640774e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,0.0004669578629545,286.2394714355469,294.1499938964844,293.0260009765625,292.2954406738281,292.3910827636719,292.7637023925781,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400505376229603e-09,0.0009960310999304,-0.0132008576765656,0.0,0.0,0.0,-0.0074900826439261,60.0,9.349723815917969,-0.0,-6.764084758970057e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968933105469,0.0,0.0,9.350063919555396e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,9.84607104328461e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,7.272278162417933e-05,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,9.846070315688848e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0004670549242291,286.2421569824219,294.1499938964844,293.0557556152344,292.3069152832031,292.39727783203125,292.7928161621094,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247113467909e-09,0.0009962377371266,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,9.368932723999023,-0.0,-6.766897087118195e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,9.354265785077588e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,9.850496280705556e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,7.275546522578225e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,9.850495553109796e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,0.0004672648501582,286.2474975585937,294.1499938964844,293.115234375,292.32958984375,292.41015625,292.8515014648437,286.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.40724277496338,-0.0,-6.772980043479039e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,9.354265785077588e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,9.850496280705556e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,7.275546522578225e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,9.850495553109796e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,0.0004672648501582,286.2474975585937,294.1499938964844,293.115234375,292.32958984375,292.41015625,292.8515014648437,286.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.40724277496338,-0.0,-6.772980043479039e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,9.359270188724622e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,9.85576625680551e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11138916015625,0.0,0.0,7.279438432306051e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,9.855764801613986e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,0.000467514822958,286.2528381347656,294.1499938964844,293.1746826171875,292.3520812988281,292.4242858886719,292.9112548828125,286.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539402714305197e-09,0.0009972177213057,-0.0135647375136613,0.0,0.0,0.0,-0.0075589348562061,60.0,9.445569038391112,-0.0,-6.780228289926526e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,9.359270188724622e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,9.85576625680551e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11138916015625,0.0,0.0,7.279438432306051e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,9.855764801613986e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,0.000467514822958,286.2528381347656,294.1499938964844,293.1746826171875,292.3520812988281,292.4242858886719,292.9112548828125,286.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539402714305197e-09,0.0009972177213057,-0.0135647375136613,0.0,0.0,0.0,-0.0075589348562061,60.0,9.445569038391112,-0.0,-6.780228289926526e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,9.36444048420526e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,9.861210855888204e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,7.28345985407941e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,9.86120940069668e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,0.0004677730903495,286.2581787109375,294.1499938964844,293.23394775390625,292.37451171875,292.4386901855469,292.9712219238281,286.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603814301480271e-09,0.000997768365778,-0.0137334801256656,0.0,0.0,0.0,-0.0075908657163381,60.0,9.483925819396973,-0.0,-6.787720963075118e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,9.36444048420526e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,9.861210855888204e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,7.28345985407941e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,9.86120940069668e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,0.0004677730903495,286.2581787109375,294.1499938964844,293.23394775390625,292.37451171875,292.4386901855469,292.9712219238281,286.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603814301480271e-09,0.000997768365778,-0.0137334801256656,0.0,0.0,0.0,-0.0075908657163381,60.0,9.483925819396973,-0.0,-6.787720963075118e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,9.370512998430058e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,9.867604967439549e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,7.288182678166777e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,9.867604239843786e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,0.0004680764104705,286.2635498046875,294.1499938964844,293.29302978515625,292.39697265625,292.454833984375,293.0321350097656,286.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.6794635661105985e-09,0.0009984154021367,-0.0139316609129309,0.0,0.0,0.0,-0.0076283691450953,60.0,9.523158073425291,-0.0,-6.796526008656657e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,9.370512998430058e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,9.867604967439549e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,7.288182678166777e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,9.867604239843786e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,0.0004680764104705,286.2635498046875,294.1499938964844,293.29302978515625,292.39697265625,292.454833984375,293.0321350097656,286.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.6794635661105985e-09,0.0009984154021367,-0.0139316609129309,0.0,0.0,0.0,-0.0076283691450953,60.0,9.523158073425291,-0.0,-6.796526008656657e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,9.373411012347788e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,9.870656504062936e-05,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,7.290436769835651e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12127685546875,0.0,0.0,9.870655776467174e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,0.0004682211729232,286.2662048339844,294.1499938964844,293.3224792480469,292.4082946777344,292.4627380371094,293.06256103515625,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155680188714095e-09,0.0009987251833081,-0.0140262423083186,0.0,0.0,0.0,-0.0076462728902697,60.0,9.54261875152588,-0.0,-6.800730290024148e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246643066406,0.0,0.0,9.376528760185464e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,9.873940143734215e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,7.292861846508458e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,9.873938688542694e-05,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.0004683769075199,286.2688903808594,294.1499938964844,293.3518371582031,292.419677734375,292.47100830078125,293.0931396484375,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.562335014343262,-0.0,-6.80525502616547e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,9.382941789226606e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,9.88069295999594e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,7.297849515452981e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,9.88069223240018e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,0.0004686972533818,286.2742614746094,294.1499938964844,293.4102783203125,292.4427185058594,292.488037109375,293.1544494628906,286.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.602306365966797,-0.0,-6.814565978174869e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,9.382941789226606e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,9.88069295999594e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,7.297849515452981e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,9.88069223240018e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,0.0004686972533818,286.2742614746094,294.1499938964844,293.4102783203125,292.4427185058594,292.488037109375,293.1544494628906,286.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.602306365966797,-0.0,-6.814565978174869e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,9.38961820793338e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,9.887723717838526e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,7.303042366402224e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,9.887722990242764e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0004690307832788,286.2796630859375,294.1499938964844,293.46832275390625,292.4662475585937,292.5062255859375,293.2158203125,286.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.643792152404783,-0.0,-6.824267728688937e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,9.38961820793338e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,9.887723717838526e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,7.303042366402224e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,9.887722990242764e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0004690307832788,286.2796630859375,294.1499938964844,293.46832275390625,292.4662475585937,292.5062255859375,293.2158203125,286.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.643792152404783,-0.0,-6.824267728688937e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,9.39633828238584e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,9.89479958661832e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,7.308268686756492e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,9.894798859022558e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,0.0004693664377555,286.2850341796875,294.1499938964844,293.5259094238281,292.4904479980469,292.5251159667969,293.2770690917969,286.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194208238303e-09,0.0010011664126068,-0.0147744882851839,0.0,0.0,0.0,-0.0077878646552562,60.0,9.686325073242188,-0.0,-6.83403769130564e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,9.39633828238584e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,9.89479958661832e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,7.308268686756492e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,9.894798859022558e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,0.0004693664377555,286.2850341796875,294.1499938964844,293.5259094238281,292.4904479980469,292.5251159667969,293.2770690917969,286.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194208238303e-09,0.0010011664126068,-0.0147744882851839,0.0,0.0,0.0,-0.0077878646552562,60.0,9.686325073242188,-0.0,-6.83403769130564e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,9.40309400903061e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,9.901914017973468e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500244140625,0.0,0.0,7.313523383345455e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,9.901913290377706e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,0.0004697038966696,286.2904357910156,294.1499938964844,293.5829162597656,292.5154113769531,292.5445861816406,293.33795166015625,286.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.730085372924805,-0.0,-6.84386805005488e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,9.40309400903061e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,9.901914017973468e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500244140625,0.0,0.0,7.313523383345455e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,9.901913290377706e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,0.0004697038966696,286.2904357910156,294.1499938964844,293.5829162597656,292.5154113769531,292.5445861816406,293.33795166015625,286.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.730085372924805,-0.0,-6.84386805005488e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,9.406439494341612e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,9.905437036650255e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,7.316125265788287e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,9.905436309054494e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497497558594,0.0,0.0,0.0004698710399679,286.2931213378906,294.1499938964844,293.6112060546875,292.5282287597656,292.55450439453125,293.3682556152344,286.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041541248559,0.0,0.0,0.0,-0.0078502492979168,60.0,9.752395629882812,-0.0,-6.848738820508515e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,9.40974787226878e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,9.908920765155926e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,7.318698044400662e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,9.908920037560164e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,0.0004700362915173,286.2958374023437,294.1499938964844,293.6393127441406,292.54132080078125,292.5645446777344,293.39849853515625,286.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.775004386901855,-0.0,-6.85355630025697e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,9.416230022907256e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,9.915747068589552e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611328125,0.0,0.0,7.323740283027291e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,9.915746340993792e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,0.0004703601007349,286.3012390136719,294.1499938964844,293.6950378417969,292.5683288574219,292.5848999023437,293.4587707519531,286.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.820998191833496,-0.0,-6.863002255386165e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,9.416230022907256e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,9.915747068589552e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611328125,0.0,0.0,7.323740283027291e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,9.915746340993792e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,0.0004703601007349,286.3012390136719,294.1499938964844,293.6950378417969,292.5683288574219,292.5848999023437,293.4587707519531,286.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.820998191833496,-0.0,-6.863002255386165e-08,0.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
