time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819940,298.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.0,0.050000000745058,9.422129369340836e-05,298.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640625,0.0,0.050000000745058,9.921959281200544e-05,298.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.050000000745058,7.328328501898795e-05,298.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.050000000745058,9.921958553604782e-05,298.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.050000000745058,0.0004706547770183,286.306640625,285.4460144042969,293.75,292.5965881347656,292.60595703125,293.5184936523437,286.98358154296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322508738776378e-09,0.0010039139306172,-0.015616194345057,0.0,0.0,0.0,-0.0079471534118056,60.0,9.868651390075684,-0.0,-6.871604085745275e-08,1.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.0,0.050000000745058,9.422129369340836e-05,298.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640625,0.0,0.050000000745058,9.921959281200544e-05,298.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.050000000745058,7.328328501898795e-05,298.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.050000000745058,9.921958553604782e-05,298.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.050000000745058,0.0004706547770183,286.306640625,285.4460144042969,293.75,292.5965881347656,292.60595703125,293.5184936523437,286.98358154296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322508738776378e-09,0.0010039139306172,-0.015616194345057,0.0,0.0,0.0,-0.0079471534118056,60.0,9.868651390075684,-0.0,-6.871604085745275e-08,1.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330017089844,0.6354907155036926,0.050000000745058,0.0408896803855896,298.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73309326171875,0.6354907155036926,0.050000000745058,0.043058805167675,298.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7336120605469,0.6354907155036926,0.050000000745058,0.0318030901253223,298.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328796386719,0.6354907155036926,0.050000000745058,0.043058805167675,298.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330017089844,0.6354907155036926,0.050000000745058,0.2042524069547653,286.8368225097656,285.4121398925781,293.7773132324219,292.6110534667969,296.766357421875,297.6370849609375,287.1982727050781,1.0,0.1097203716635704,0.0917577371001243,0.0917577371001243,1.0,1.0,-0.4363211393356323,0.0008495554211549,0.4354715943336487,-0.1265548318624496,0.0,0.0,0.0,10.151673316955566,60.0,1272.2008056640625,0.0,12.293513298034668,1.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054748535156,0.6320405006408691,0.050000000745058,0.0452528446912765,298.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054748535156,0.6320405006408691,0.050000000745058,0.0476534254848957,298.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7055053710937,0.6320405006408691,0.050000000745058,0.0351966582238674,298.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054748535156,0.6320405006408691,0.050000000745058,0.0476534254848957,298.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054748535156,0.6320405006408691,0.050000000745058,0.2260473221540451,287.8203125,285.3782043457031,293.8046569824219,292.62548828125,297.30712890625,298.6793518066406,288.54473876953125,1.0,0.1210908144712448,0.1835154742002487,0.1835154742002487,1.0,1.0,-0.4821727871894836,0.0199237093329429,0.4622490704059601,-0.1181201189756393,0.0,0.0,0.0,12.502358436584473,60.0,2619.68115234375,0.0,16.68635368347168,1.0,281.261474609375,283.7479248046875,297.1101989746094,298.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.5889028533644336e-21,-1.2944514266822168e-21,-1.2944514266822168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023742675781,0.5712780356407166,0.050000000745058,0.0456790030002594,298.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023742675781,0.5712780356407166,0.050000000745058,0.0481021888554096,298.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023742675781,0.5712780356407166,0.050000000745058,0.0355281122028827,298.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023742675781,0.5712780356407166,0.050000000745058,0.0481021888554096,298.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023742675781,0.5712780356407166,0.050000000745058,0.2281760722398758,287.72430419921875,285.3102111816406,293.8594970703125,292.654296875,297.2742004394531,298.65380859375,286.6607360839844,1.0,0.1405850648880005,0.3670309484004974,0.3670309484004974,1.0,1.0,-0.4867191910743713,0.0785422027111053,0.408176988363266,-0.0608840957283973,1.0,1.0,0.0,20.037261962890625,60.0,12613.1220703125,0.0,23.184326171875,1.0,282.0268859863281,286.3236694335937,297.8835754394531,299.0129699707031,293.1499938964844,293.1499938964844,283.1499938964844,1775.99169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784791529178619,1.0,0.0,0.0,0.8875834941864014,0.8875854015350342,5.4764239365567846e-08,4.262343883514404,4.262333869934082,9.816449164645746e-06,0.0,0.0,-0.0,5008.5087890625,0.0,21.61058616638184,1894.946533203125,0.0,239.35272216796875,0.2281647026538849,1.0,0.0,3.0,1.0,0.0
17820240,298.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023742675781,0.5712780356407166,0.050000000745058,0.0456790030002594,298.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023742675781,0.5712780356407166,0.050000000745058,0.0481021888554096,298.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023742675781,0.5712780356407166,0.050000000745058,0.0355281122028827,298.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023742675781,0.5712780356407166,0.050000000745058,0.0481021888554096,298.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023742675781,0.5712780356407166,0.050000000745058,0.2281760722398758,287.72430419921875,285.3102111816406,293.8594970703125,292.654296875,297.2742004394531,298.65380859375,286.6607360839844,1.0,0.1405850648880005,0.3670309484004974,0.3670309484004974,1.0,1.0,-0.4867191910743713,0.0785422027111053,0.408176988363266,-0.0608840957283973,1.0,1.0,0.0,20.037261962890625,60.0,12613.1220703125,0.0,23.184326171875,1.0,282.0268859863281,286.3236694335937,297.8835754394531,299.0129699707031,293.1499938964844,293.1499938964844,283.1499938964844,1775.99169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784791529178619,1.0,0.0,0.0,0.8875834941864014,0.8875854015350342,5.4764239365567846e-08,4.262343883514404,4.262333869934082,9.816449164645746e-06,0.0,0.0,-0.0,5008.5087890625,0.0,21.61058616638184,1894.946533203125,0.0,239.35272216796875,0.2281647026538849,1.0,0.0,3.0,1.0,0.0
17820300,298.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575012207031,0.5494447350502014,0.050000000745058,0.0458164624869823,298.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575012207031,0.5494447350502014,0.050000000745058,0.0482469424605369,298.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575012207031,0.5494447350502014,0.050000000745058,0.0356350280344486,298.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575012207031,0.5494447350502014,0.050000000745058,0.0482469424605369,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575012207031,0.5494447350502014,0.050000000745058,0.2288627326488495,286.0083312988281,285.276123046875,293.8869934082031,292.6686706542969,297.2481994628906,298.6090393066406,285.4579467773437,1.0,0.1489815264940261,0.4587886929512024,0.4587886929512024,1.0,1.0,-0.4881840646266937,0.1237318888306617,0.3644521832466125,-0.0162767395377159,1.0,1.0,0.0,23.71596908569336,60.0,11591.51171875,0.0,26.33403205871582,1.0,282.4804382324219,285.0458679199219,297.1385498046875,298.3382873535156,293.1499938964844,293.1499938964844,283.1499938964844,3085.16162109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892981052398681,1.0,0.0,0.0,1.1699384450912476,1.1699408292770386,9.14218460934535e-08,4.265839099884033,4.265829563140869,9.786653208720963e-06,0.0,0.0,-0.0,3804.38720703125,0.0,49.02164840698242,1895.425537109375,0.0,475.1632690429688,0.2960462868213653,1.0,0.0,3.0,1.0,0.0
17820360,298.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.5326270461082458,0.050000000745058,0.0459477193653583,298.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.5326270461082458,0.050000000745058,0.0483851619064807,298.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.5326270461082458,0.050000000745058,0.0357371158897876,298.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.5326270461082458,0.050000000745058,0.0483851619064807,298.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.5326270461082458,0.050000000745058,0.2295183688402176,285.2149658203125,285.2420349121094,293.9144897460937,292.6830139160156,296.9971008300781,298.55865478515625,285.0211486816406,1.0,0.1565392762422561,0.5670309662818909,0.5670309662818909,0.800000011920929,1.0,-0.4895825684070587,0.1744027882814407,0.3151797950267792,0.033794954419136,0.7499347925186157,0.7499347925186157,0.0,27.23196792602539,60.0,10784.78515625,0.0,29.362770080566406,1.0,282.7983703613281,284.670166015625,296.3822631835937,297.479736328125,293.1499938964844,293.1499938964844,283.1499938964844,6194.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190707445144653,1.0,0.0,0.0,1.376908779144287,1.3769123554229736,1.2650721714635438e-07,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,3480.412841796875,0.0,85.32798767089844,1895.436767578125,0.0,569.0225830078125,0.3475494086742401,1.0,0.0,3.0,1.0,0.0
17820420,298.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.5159000158309937,0.050000000745058,0.0461132936179637,298.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.5159000158309937,0.050000000745058,0.04855952039361,298.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.5159000158309937,0.050000000745058,0.0358658954501152,298.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.5159000158309937,0.050000000745058,0.04855952039361,298.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.5159000158309937,0.050000000745058,0.2303454577922821,284.9813232421875,285.195556640625,293.95196533203125,292.70245361328125,296.2170104980469,298.4934387207031,285.0218811035156,1.0,0.1655771136283874,0.714241087436676,0.714241087436676,0.5279988050460815,1.0,-0.4913466572761535,0.2662048935890198,0.2251417785882949,0.1246899589896202,0.546458899974823,0.546458899974823,0.0,31.67083549499512,60.0,9735.451171875,0.0,33.22753143310547,1.0,283.0048522949219,284.8733215332031,295.69879150390625,296.5999450683594,293.1499938964844,293.1499938964844,283.1499938964844,18331.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916943907737732,1.0,0.0,0.0,1.159738302230835,1.159743309020996,8.9745647358086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3235.50537109375,0.0,84.1195068359375,1895.4371337890625,0.0,482.0923156738281,0.3443207144737243,1.0,0.0,3.0,1.0,0.0
17820480,298.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.5098792314529419,0.050000000745058,0.0461851544678211,298.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.5098792314529419,0.050000000745058,0.0486351922154426,298.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.5098792314529419,0.050000000745058,0.035921785980463,298.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.5098792314529419,0.050000000745058,0.0486351922154426,298.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.5098792314529419,0.050000000745058,0.2307044118642807,285.0499267578125,285.1736755371094,293.9696044921875,292.71160888671875,295.5424499511719,298.4669189453125,285.1222839355469,1.0,0.1693706214427948,0.783515453338623,0.783515453338623,0.4000000059604645,1.0,-0.4921121299266815,0.3495606780052185,0.1425514370203018,0.207434669137001,0.5702409744262695,0.5702409744262695,0.0,33.60323715209961,60.0,9915.60546875,-0.0,34.92900085449219,1.0,283.049072265625,285.0436706542969,295.5150146484375,296.3580627441406,293.1499938964844,293.1499938964844,283.1499938964844,18188.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465370625257492,1.0,0.0,0.0,1.142302632331848,1.1423076391220093,8.706744836217697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.578369140625,0.0,81.33020782470703,1895.4371337890625,0.0,411.309326171875,0.3430109322071075,1.0,0.0,3.0,1.0,0.0
17820540,298.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.4957856833934784,0.050000000745058,0.0463877394795417,298.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.4957856833934784,0.050000000745058,0.048848520964384,298.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.4957856833934784,0.050000000745058,0.0360793508589267,298.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.4957856833934784,0.050000000745058,0.048848520964384,298.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.4957856833934784,0.050000000745058,0.2317163646221161,285.1166381835937,285.105224609375,294.0248107910156,292.7400817871094,294.04248046875,298.401611328125,285.0792236328125,1.0,0.1795526891946792,1.0,1.0,0.0,1.0,-0.4942683279514313,0.4942665100097656,1.811365223147732e-06,0.3507862687110901,0.6519178748130798,0.6519178748130798,0.0,39.04027938842773,60.0,10856.8642578125,-0.0,39.73392105102539,1.0,283.1220092773437,285.0011291503906,295.4342346191406,296.2439880371094,293.1499938964844,293.1499938964844,283.1499938964844,14359.6259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394559383392334,1.0,0.0,0.0,1.389486312866211,1.3894914388656616,1.288255333520283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.03173828125,0.0,110.62134552001952,1895.4371337890625,0.0,266.22784423828125,0.3767112195491791,1.0,0.0,3.0,1.0,0.0
17820600,298.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.4957856833934784,0.050000000745058,0.0463877394795417,298.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.4957856833934784,0.050000000745058,0.048848520964384,298.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.4957856833934784,0.050000000745058,0.0360793508589267,298.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.4957856833934784,0.050000000745058,0.048848520964384,298.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.4957856833934784,0.050000000745058,0.2317163646221161,285.1166381835937,285.105224609375,294.0248107910156,292.7400817871094,294.04248046875,298.401611328125,285.0792236328125,1.0,0.1795526891946792,1.0,1.0,0.0,1.0,-0.4942683279514313,0.4942665100097656,1.811365223147732e-06,0.3507862687110901,0.6519178748130798,0.6519178748130798,0.0,39.04027938842773,60.0,10856.8642578125,-0.0,39.73392105102539,1.0,283.1220092773437,285.0011291503906,295.4342346191406,296.2439880371094,293.1499938964844,293.1499938964844,283.1499938964844,14359.6259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394559383392334,1.0,0.0,0.0,1.389486312866211,1.3894914388656616,1.288255333520283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.03173828125,0.0,110.62134552001952,1895.4371337890625,0.0,266.22784423828125,0.3767112195491791,1.0,0.0,3.0,1.0,0.0
17820660,298.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.4860627055168152,0.050000000745058,0.046556681394577,298.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.4860627055168152,0.050000000745058,0.0490264296531677,298.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.4860627055168152,0.050000000745058,0.0362107530236244,298.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.4860627055168152,0.050000000745058,0.0490264296531677,298.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.4860627055168152,0.050000000745058,0.2325602620840072,285.0422668457031,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3550109863281,285.0418701171875,1.0,0.1875220090150833,1.0,1.0,0.0,1.0,-0.4960716962814331,0.4960713386535644,3.533788799359172e-07,0.3520046770572662,0.6491007804870605,0.6491007804870605,0.0,43.55682373046875,48.0,10890.09765625,-0.0,43.73980331420898,1.0,283.14306640625,284.985107421875,295.6090393066406,296.3977966308594,293.1499938964844,293.1499938964844,283.1499938964844,16439.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620321750640869,1.0,0.0,0.0,1.417130947113037,1.417136549949646,1.340026614116141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.9736328125,0.0,121.72125244140624,1895.4371337890625,0.0,213.0929718017578,0.3885457813739776,1.0,0.0,3.0,1.0,0.0
17820720,298.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.4860627055168152,0.050000000745058,0.046556681394577,298.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.4860627055168152,0.050000000745058,0.0490264296531677,298.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.4860627055168152,0.050000000745058,0.0362107530236244,298.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.4860627055168152,0.050000000745058,0.0490264296531677,298.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.4860627055168152,0.050000000745058,0.2325602620840072,285.0422668457031,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3550109863281,285.0418701171875,1.0,0.1875220090150833,1.0,1.0,0.0,1.0,-0.4960716962814331,0.4960713386535644,3.533788799359172e-07,0.3520046770572662,0.6491007804870605,0.6491007804870605,0.0,43.55682373046875,48.0,10890.09765625,-0.0,43.73980331420898,1.0,283.14306640625,284.985107421875,295.6090393066406,296.3977966308594,293.1499938964844,293.1499938964844,283.1499938964844,16439.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620321750640869,1.0,0.0,0.0,1.417130947113037,1.417136549949646,1.340026614116141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.9736328125,0.0,121.72125244140624,1895.4371337890625,0.0,213.0929718017578,0.3885457813739776,1.0,0.0,3.0,1.0,0.0
17820780,298.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.4839266836643219,0.050000000745058,0.0465959832072258,298.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.4839266836643219,0.050000000745058,0.0490678139030933,298.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.4839266836643219,0.050000000745058,0.0362413227558136,298.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.4839266836643219,0.050000000745058,0.0490678139030933,298.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.4839266836643219,0.050000000745058,0.2327565848827362,285.032470703125,284.9955444335937,294.11004638671875,292.7838134765625,294.10382080078125,298.3356628417969,285.01971435546875,1.0,0.1889899373054504,1.0,1.0,0.0,1.0,-0.4964906871318817,0.496490329504013,3.537003578912845e-07,0.3522383570671081,0.6749774217605591,0.6749774217605591,0.0,44.60704040527344,48.0,11058.9951171875,-0.0,44.67535018920898,1.0,283.1468505859375,284.932373046875,295.7169494628906,296.5234680175781,293.1499938964844,293.1499938964844,283.1499938964844,15351.2666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590790927410126,1.0,0.0,0.0,1.495848298072815,1.4958539009094238,1.4930299130355706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.34423828125,0.0,134.06072998046875,1895.4371337890625,0.0,208.4691772460937,0.4014244079589844,1.0,0.0,3.0,1.0,0.0
17820840,298.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.4838121831417084,0.050000000745058,0.0465981028974056,298.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.4838121831417084,0.050000000745058,0.0490700453519821,298.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.4838121831417084,0.050000000745058,0.0362429693341255,298.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.4838121831417084,0.050000000745058,0.0490700453519821,298.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.4838121831417084,0.050000000745058,0.2327671647071838,285.0027160644531,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3220520019531,284.9831237792969,1.0,0.1889326870441436,1.0,1.0,0.0,1.0,-0.4965133965015411,0.4965130388736725,3.536869996878522e-07,0.3521825671195984,0.6867411136627197,0.6867411136627197,0.0,44.66295623779297,36.0,11116.6357421875,-0.0,44.72523880004883,1.0,283.1484069824219,284.8776550292969,295.796142578125,296.6188049316406,293.1499938964844,293.1499938964844,283.1499938964844,15265.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630270957946777,1.0,0.0,0.0,1.5503838062286377,1.5503896474838257,1.603879837830391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.20458984375,0.0,145.37110900878906,1895.4371337890625,0.0,214.65577697753903,0.4121142327785492,1.0,0.0,3.0,1.0,0.0
17820900,298.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.4850461483001709,0.050000000745058,0.0465753301978111,298.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.4850461483001709,0.050000000745058,0.0490460656583309,298.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.4850461483001709,0.050000000745058,0.0362252555787563,298.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.4850461483001709,0.050000000745058,0.0490460656583309,298.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.4850461483001709,0.050000000745058,0.2326534241437912,284.96417236328125,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3093566894531,284.9469299316406,1.0,0.1877228319644928,1.0,1.0,0.0,1.0,-0.4962708055973053,0.4962704479694366,3.53442260347947e-07,0.3519168794155121,0.6806943416595459,0.6806943416595459,0.0,44.05315399169922,36.0,11128.685546875,-0.0,44.18185043334961,1.0,283.1492614746094,284.8323059082031,295.857421875,296.696044921875,293.1499938964844,293.1499938964844,283.1499938964844,15878.2861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370414137840271,1.0,0.0,0.0,1.5882877111434937,1.5882939100265503,1.683262240703698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.919921875,0.0,155.8297576904297,1895.4371337890625,0.0,226.35304260253903,0.4210316240787506,1.0,0.0,3.0,1.0,0.0
17820960,298.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.4875499904155731,0.050000000745058,0.0465296395123004,298.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.4875499904155731,0.050000000745058,0.0489979498088359,298.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.4875499904155731,0.050000000745058,0.0361897200345993,298.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.4875499904155731,0.050000000745058,0.0489979498088359,297.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.4875499904155731,0.050000000745058,0.232425183057785,284.9374084472656,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2987060546875,284.9309387207031,1.0,0.1854448914527893,1.0,1.0,0.0,1.0,-0.495784044265747,0.4957836866378784,3.5298731404509454e-07,0.3514638841152191,0.6624793410301208,0.6624793410301208,0.0,42.8304443359375,25.0,11070.697265625,-0.0,43.09381866455078,1.0,283.149658203125,284.8241882324219,295.8892822265625,296.73651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17358.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779785633087158,1.0,0.0,0.0,1.5779123306274414,1.5779186487197876,1.6613424236311405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.849609375,0.0,158.2516326904297,1895.4371337890625,0.0,238.5377655029297,0.4225746691226959,1.0,0.0,3.0,1.0,0.0
17821020,298.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.492664635181427,0.050000000745058,0.0464396849274635,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.492664635181427,0.050000000745058,0.0489032268524169,298.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.492664635181427,0.1652988493442535,0.0361197553575038,298.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.492664635181427,0.050000000745058,0.0489032268524169,297.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.492664635181427,0.050000000745058,0.2319758534431457,284.9353332519531,284.95001220703125,294.228271484375,292.8439025878906,294.2220153808594,298.2872314453125,284.9393615722656,1.0,0.1810156255960464,1.0,1.0,0.0,1.0,-0.4948254823684692,0.4948251247406006,3.5211300541959645e-07,0.3506185710430145,0.6538750529289246,0.6538750529289246,0.0,40.42366027832031,25.0,11049.541015625,-0.0,40.9581413269043,1.0,283.1498718261719,284.8424377441406,295.8990173339844,296.7540283203125,293.1499938964844,293.1499938964844,283.1499938964844,18173.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853532671928406,1.0,0.0,0.0,1.5573021173477173,1.557308554649353,1.6182259798824816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.0791015625,0.0,156.17205810546875,1895.4371337890625,0.0,250.6669769287109,0.4207672476768493,1.0,0.0,3.0,1.0,0.0
17821080,298.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5035709738731384,0.050000000745058,0.0462692826986312,298.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5035709738731384,0.050000000745058,0.0487237833440303,298.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7161164283752441,0.1664869785308838,0.0940301790833473,298.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5035709738731384,0.050000000745058,0.0487237833440303,297.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5035709738731384,0.050000000745058,0.2311246544122696,284.9511108398437,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.2789611816406,284.9930725097656,1.0,0.1793177127838134,1.0,1.0,0.0,1.0,-0.5625725984573364,0.562572181224823,4.1138846995636413e-07,0.4008120596408844,0.6622744202613831,0.6622744202613831,0.0,36.39173889160156,28.0,11892.4619140625,-0.0,45.01285171508789,1.0,283.1499328613281,284.9149780273437,295.90045166015625,296.7666320800781,293.1499938964844,293.1499938964844,283.1499938964844,17995.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878649473190307,1.0,0.0,0.0,1.5586333274841309,1.5586397647857666,1.6209936859468146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.87451171875,0.0,155.9061279296875,1895.4371337890625,0.0,254.8628845214844,0.4208086729049682,1.0,0.0,3.0,1.0,0.0
17821140,298.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.332275390625,0.7943507432937622,0.1573257893323898,0.1442400813102722,298.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.5307415127754211,0.050000000745058,0.0484018288552761,298.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.7982531189918518,0.1614491194486618,0.1138000786304473,298.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.5307415127754211,0.050000000745058,0.0484018288552761,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.5307415127754211,0.050000000745058,0.2295974344015121,285.330322265625,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1335754394531,285.3209228515625,1.0,0.1795653998851776,1.0,1.0,0.0,1.0,-0.7013384699821472,0.7013379335403442,5.472787734106532e-07,0.5072020292282104,1.0,1.0,0.0,29.41789436340332,25.0,15468.9482421875,-0.0,54.79939270019531,1.0,283.1499938964844,285.0664978027344,296.0691833496094,297.1513671875,293.1499938964844,293.1499938964844,283.1499938964844,8800.4111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212903976440429,1.0,0.0,0.0,1.962685227394104,1.9626919031143188,2.570364472376241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.4560546875,0.0,231.9025421142578,1895.4371337890625,0.0,314.87579345703125,0.4892433583736419,1.0,0.0,3.0,1.0,0.0
17821200,298.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.332275390625,0.7943507432937622,0.1573257893323898,0.1442400813102722,298.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.5307415127754211,0.050000000745058,0.0484018288552761,298.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.7982531189918518,0.1614491194486618,0.1138000786304473,298.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.5307415127754211,0.050000000745058,0.0484018288552761,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.5307415127754211,0.050000000745058,0.2295974344015121,285.330322265625,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1335754394531,285.3209228515625,1.0,0.1795653998851776,1.0,1.0,0.0,1.0,-0.7013384699821472,0.7013379335403442,5.472787734106532e-07,0.5072020292282104,1.0,1.0,0.0,29.41789436340332,25.0,15468.9482421875,-0.0,54.79939270019531,1.0,283.1499938964844,285.0664978027344,296.0691833496094,297.1513671875,293.1499938964844,293.1499938964844,283.1499938964844,8800.4111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212903976440429,1.0,0.0,0.0,1.962685227394104,1.9626919031143188,2.570364472376241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.4560546875,0.0,231.9025421142578,1895.4371337890625,0.0,314.87579345703125,0.4892433583736419,1.0,0.0,3.0,1.0,0.0
17821260,297.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.8868463635444641,0.1561640948057174,0.14042429625988,297.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.8705845475196838,0.148326963186264,0.1400297880172729,298.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.9028136730194092,0.1654331982135772,0.1150458753108978,297.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.8700864315032959,0.1456605941057205,0.1397912204265594,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.6108669638633728,0.050000000745058,0.2272063344717025,285.4969787597656,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02490234375,285.5267028808594,1.0,0.1831844002008438,1.0,1.0,0.0,1.0,-0.9150407314300536,0.9150398969650269,8.024904900594265e-07,0.6787717938423157,1.0,1.0,0.0,18.85220718383789,25.0,19325.990234375,-0.0,73.05976867675781,1.0,283.1499938964844,285.2000732421875,296.2056579589844,297.5096435546875,293.1499938964844,293.1499938964844,283.1499938964844,11450.6181640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481967955827713,1.0,0.0,0.0,2.253919839859009,2.2539286613464355,3.3897708817676175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.37646484375,0.0,350.4945678710937,1895.4371337890625,0.0,454.594970703125,0.5610453486442566,1.0,0.0,3.0,1.0,0.0
17821320,297.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.8868463635444641,0.1561640948057174,0.14042429625988,297.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.8705845475196838,0.148326963186264,0.1400297880172729,298.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.9028136730194092,0.1654331982135772,0.1150458753108978,297.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.8700864315032959,0.1456605941057205,0.1397912204265594,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.6108669638633728,0.050000000745058,0.2272063344717025,285.4969787597656,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02490234375,285.5267028808594,1.0,0.1831844002008438,1.0,1.0,0.0,1.0,-0.9150407314300536,0.9150398969650269,8.024904900594265e-07,0.6787717938423157,1.0,1.0,0.0,18.85220718383789,25.0,19325.990234375,-0.0,73.05976867675781,1.0,283.1499938964844,285.2000732421875,296.2056579589844,297.5096435546875,293.1499938964844,293.1499938964844,283.1499938964844,11450.6181640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481967955827713,1.0,0.0,0.0,2.253919839859009,2.2539286613464355,3.3897708817676175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.37646484375,0.0,350.4945678710937,1895.4371337890625,0.0,454.594970703125,0.5610453486442566,1.0,0.0,3.0,1.0,0.0
17821380,297.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.8811823129653931,0.1583549529314041,0.141878455877304,297.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133972167969,0.8602635860443115,0.1448737829923629,0.1390864551067352,298.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.8998414874076843,0.1689005643129348,0.1173072382807731,297.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135192871094,0.8560466766357422,0.1430529356002807,0.1370191276073455,297.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.6046683192253113,0.1367208063602447,0.2273393720388412,285.5138244628906,284.95001220703125,294.3861694335937,292.9233703613281,294.3828125,298.01104736328125,285.49920654296875,1.0,0.1845460087060928,1.0,1.0,0.0,1.0,-0.9152202606201172,0.9152194261550904,8.027520266296051e-07,0.678951621055603,1.0,1.0,0.0,19.566564559936523,25.0,19686.837890625,-0.0,74.20191955566406,1.0,283.1499938964844,285.1293640136719,296.2286682128906,297.6249389648437,293.1499938964844,293.1499938964844,283.1499938964844,12933.427734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160506367683411,1.0,0.0,0.0,2.395415067672729,2.395425081253052,3.8287319625851524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.681640625,0.0,420.7347717285156,1895.4371337890625,0.0,558.6923217773438,0.5928564667701721,1.0,0.0,3.0,1.0,0.0
17821440,297.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.8650680184364319,0.1663764715194702,0.0830327570438385,297.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609436035156,0.8650680184364319,0.1459677964448928,0.0874374955892562,298.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8650680184364319,0.1772365123033523,0.0645810365676879,297.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.8650680184364319,0.1445996016263961,0.0874374955892562,297.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.967502236366272,0.1356737166643142,0.5666667222976685,285.5688171386719,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.01739501953125,285.60028076171875,1.0,0.1884586066007614,1.0,1.0,0.0,1.0,-1.032900094985962,1.0328991413116455,9.668710845289752e-07,0.7700087428092957,1.0,1.0,0.0,13.11276149749756,45.0,21537.921875,-0.0,88.73770141601562,1.0,283.1499938964844,285.216552734375,296.2113647460937,297.688232421875,293.1499938964844,293.1499938964844,283.1499938964844,13973.2685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396203398704529,1.0,0.0,0.0,2.4898488521575928,2.4898595809936523,4.136559823564312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.22216796875,0.0,472.4817810058594,1895.4371337890625,0.0,644.6468505859375,0.6155679821968079,1.0,0.0,3.0,1.0,0.0
17821500,298.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.8705189228057861,0.1765835732221603,0.0863560661673545,297.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194763183594,0.8705189228057861,0.1495800018310547,0.0909371003508567,298.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61920166015625,0.8705189228057861,0.1866590976715088,0.0671658292412757,297.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194763183594,0.8705189228057861,0.1484845280647277,0.0909371003508567,297.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61883544921875,0.9502145051956176,0.1327069103717804,0.5494012236595154,285.6191101074219,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.0233459472656,285.6220703125,1.0,0.194779634475708,1.0,1.0,0.0,1.0,-1.0696420669555664,1.06964111328125,1.0259808504997636e-06,0.8036532402038574,1.0,1.0,0.0,13.843365669250488,45.0,22404.130859375,-0.0,94.2977294921875,1.0,283.1499938964844,285.2013854980469,296.1937561035156,297.7432861328125,293.1499938964844,293.1499938964844,283.1499938964844,15231.111328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625126361846924,1.0,0.0,0.0,2.5994997024536133,2.5995113849639893,4.508923723278713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.3828125,0.0,537.6945190429688,1895.4371337890625,0.0,740.7611694335938,0.6424390077590942,1.0,0.0,3.0,1.0,0.0
17821560,298.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.8738717436790466,0.1842450052499771,0.0884460806846618,297.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.8738717436790466,0.1533474773168563,0.0931379869580268,298.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.8738717436790466,0.1934898793697357,0.0687913969159126,297.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.8738717436790466,0.1531372815370559,0.0931379869580268,297.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595764160156,0.9698209762573242,0.1296471506357193,0.5899391770362854,285.6609191894531,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0033569335937,285.67266845703125,1.0,0.203463613986969,1.0,1.0,0.0,1.0,-1.1205683946609497,1.1205672025680542,1.1077022463723551e-06,0.8450182676315308,1.0,1.0,0.0,14.649565696716309,65.0,23421.720703125,-0.0,108.14216613769533,1.0,283.1499938964844,285.2314147949219,296.1677551269531,297.7775573730469,293.1499938964844,293.1499938964844,283.1499938964844,16223.923828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806718468666077,1.0,0.0,0.0,2.6828842163085938,2.682896614074707,4.802830062544672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.55419921875,0.0,591.1152954101562,1895.4371337890625,0.0,826.8108520507812,0.6647665500640869,1.0,0.0,3.0,1.0,0.0
17821620,298.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720947265625,0.9040462374687196,0.1913410723209381,0.1092341020703315,297.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.977513551712036,0.1558243781328201,0.1426165103912353,298.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720947265625,0.9040462374687196,0.2002562135457992,0.0849598571658134,297.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77325439453125,0.9777780175209044,0.1558463722467422,0.1427433043718338,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.9206053018569946,0.1268027424812317,0.5728905200958252,285.7756652832031,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.94012451171875,285.7929077148437,1.0,0.2265591472387313,1.0,1.0,0.0,1.0,-1.247840166091919,1.247838854789734,1.3296121323946863e-06,0.9474098086357116,1.0,1.0,0.0,17.76262855529785,85.0,25735.853515625,-0.0,150.3246612548828,1.0,283.1499938964844,285.3029479980469,296.1396484375,297.86767578125,293.1499938964844,293.1499938964844,283.1499938964844,18218.408203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097121834754944,1.0,0.0,0.0,2.843015193939209,2.843029260635376,5.39326435955445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.0400390625,0.0,703.4028930664062,1895.4371337890625,0.0,984.2147216796876,0.7025274634361267,1.0,0.0,3.0,1.0,0.0
17821680,298.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720947265625,0.9040462374687196,0.1913410723209381,0.1092341020703315,297.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.977513551712036,0.1558243781328201,0.1426165103912353,298.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720947265625,0.9040462374687196,0.2002562135457992,0.0849598571658134,297.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77325439453125,0.9777780175209044,0.1558463722467422,0.1427433043718338,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.9206053018569946,0.1268027424812317,0.5728905200958252,285.7756652832031,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.94012451171875,285.7929077148437,1.0,0.2265591472387313,1.0,1.0,0.0,1.0,-1.247840166091919,1.247838854789734,1.3296121323946863e-06,0.9474098086357116,1.0,1.0,0.0,17.76262855529785,85.0,25735.853515625,-0.0,150.3246612548828,1.0,283.1499938964844,285.3029479980469,296.1396484375,297.86767578125,293.1499938964844,293.1499938964844,283.1499938964844,18218.408203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097121834754944,1.0,0.0,0.0,2.843015193939209,2.843029260635376,5.39326435955445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.0400390625,0.0,703.4028930664062,1895.4371337890625,0.0,984.2147216796876,0.7025274634361267,1.0,0.0,3.0,1.0,0.0
17821740,297.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.983980119228363,0.1888736337423324,0.1719920039176941,297.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.9111377596855164,0.1534451991319656,0.1459722518920898,297.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508056640625,0.9743419885635376,0.2006426155567169,0.1294489949941635,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.911360502243042,0.1535521149635315,0.1460680067539215,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.8523576855659485,0.1261721551418304,0.5691384077072144,285.9527282714844,284.95001220703125,294.5754699707031,293.01776123046875,294.57330322265625,297.8372802734375,285.97125244140625,1.0,0.2566106915473938,1.0,1.0,0.0,1.0,-1.405382513999939,1.4053808450698853,1.6421656710008392e-06,1.073533535003662,1.0,1.0,0.0,23.79702949523925,105.0,28498.09765625,-0.0,213.65701293945312,1.0,283.1499938964844,285.4242248535156,296.1584167480469,298.031982421875,293.1499938964844,293.1499938964844,283.1499938964844,19991.072265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372966170310974,1.0,0.0,0.0,2.978118896484375,2.978134155273437,5.918033139096224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.91552734375,0.0,808.5238647460938,1895.4371337890625,0.0,1155.447265625,0.7370506525039673,1.0,0.0,3.0,1.0,0.0
17821800,297.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.983980119228363,0.1888736337423324,0.1719920039176941,297.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.9111377596855164,0.1534451991319656,0.1459722518920898,297.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508056640625,0.9743419885635376,0.2006426155567169,0.1294489949941635,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.911360502243042,0.1535521149635315,0.1460680067539215,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.8523576855659485,0.1261721551418304,0.5691384077072144,285.9527282714844,284.95001220703125,294.5754699707031,293.01776123046875,294.57330322265625,297.8372802734375,285.97125244140625,1.0,0.2566106915473938,1.0,1.0,0.0,1.0,-1.405382513999939,1.4053808450698853,1.6421656710008392e-06,1.073533535003662,1.0,1.0,0.0,23.79702949523925,105.0,28498.09765625,-0.0,213.65701293945312,1.0,283.1499938964844,285.4242248535156,296.1584167480469,298.031982421875,293.1499938964844,293.1499938964844,283.1499938964844,19991.072265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372966170310974,1.0,0.0,0.0,2.978118896484375,2.978134155273437,5.918033139096224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.91552734375,0.0,808.5238647460938,1895.4371337890625,0.0,1155.447265625,0.7370506525039673,1.0,0.0,3.0,1.0,0.0
