time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8250139355659485,0.1860068142414093,0.1686409264802932,297.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.7733557820320129,0.1535716503858566,0.1463287621736526,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.8403796553611755,0.1972534954547882,0.1391583979129791,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.7735040783882141,0.1536440253257751,0.1464118063449859,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.7262794971466064,0.1257473081350326,0.5705649852752686,285.9853820800781,284.95001220703125,294.6159973144531,293.03790283203125,294.6138610839844,297.7491760253906,285.9801330566406,1.0,0.2781030535697937,1.0,1.0,0.0,1.0,-1.4055184125900269,1.4055167436599731,1.6435202496722925e-06,1.0747320652008057,1.0,1.0,0.0,40.64436340332031,105.0,28929.2890625,-0.0,255.5445251464844,1.0,283.1499938964844,285.4057006835937,296.1703491210937,298.1226806640625,293.1499938964844,293.1499938964844,283.1499938964844,21265.427734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572666168212891,1.0,0.0,0.0,3.071574449539185,3.0715906620025635,6.29528528861556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.88427734375,0.0,887.0538330078125,1895.4371337890625,0.0,1291.2210693359375,0.7571866512298584,1.0,0.0,3.0,1.0,0.0
17821920,297.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97332763671875,0.7994481921195984,0.1861384212970733,0.1685638725757599,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.7498801350593567,0.1538220643997192,0.1467065811157226,297.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97320556640625,0.8151490688323975,0.1972279697656631,0.13896444439888,297.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.7499899864196777,0.1538739800453186,0.1467737108469009,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.7038860321044922,0.1256347149610519,0.5710285305976868,285.9731140136719,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7295227050781,285.969482421875,1.0,0.2852360308170318,1.0,1.0,0.0,1.0,-1.4066362380981443,1.4066345691680908,1.6458830032206606e-06,1.075613021850586,1.0,1.0,0.0,46.33018112182617,93.0,29000.115234375,-0.0,269.61102294921875,1.0,283.1499938964844,285.39324951171875,296.1640319824219,298.12677001953125,293.1499938964844,293.1499938964844,283.1499938964844,21585.931640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622158885002136,1.0,0.0,0.0,3.094634532928467,3.094651222229004,6.390165481207077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.0078125,0.0,907.1832885742188,1895.4371337890625,0.0,1326.288330078125,0.76545250415802,1.0,0.0,3.0,1.0,0.0
17821980,297.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415588378906,0.7608788013458252,0.1879513263702392,0.1699294596910476,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.716803252696991,0.1550106704235077,0.1481054425239563,297.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414978027344,0.7751449942588806,0.1986745297908783,0.1397127211093902,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.7167999744415283,0.1549822390079498,0.1481033265590667,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421081542969,0.6669580340385437,0.1254769414663314,0.5720305442810059,285.9414367675781,284.95001220703125,294.6749267578125,293.0671081542969,294.6727905273437,297.68084716796875,285.9397277832031,1.0,0.299134224653244,1.0,1.0,0.0,1.0,-1.413648009300232,1.4136463403701782,1.660848738538334e-06,1.0812346935272217,1.0,1.0,0.0,58.12971496582031,93.0,29329.484375,-0.0,300.937744140625,1.0,283.1499938964844,285.3532409667969,296.1375732421875,298.123779296875,293.1499938964844,293.1499938964844,283.1499938964844,22858.80078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731632947921753,1.0,0.0,0.0,3.184569358825684,3.184586763381958,6.766977662664431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.56689453125,0.0,988.5966186523438,1895.4371337890625,0.0,1405.7431640625,0.784784734249115,1.0,0.0,3.0,1.0,0.0
17822040,297.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.7574824094772339,0.1884923726320266,0.1704080402851104,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.7134611010551453,0.1553075462579727,0.14841890335083,297.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.938720703125,0.7714678049087524,0.1991654634475708,0.1400438994169235,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.713432252407074,0.1552613973617553,0.1484007537364959,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.6632649898529053,0.125495359301567,0.5722839832305908,285.9386901855469,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.673583984375,285.9374389648437,1.0,0.3010193705558777,1.0,1.0,0.0,1.0,-1.4156574010849,1.4156557321548462,1.6651536043355009e-06,1.0828454494476318,1.0,1.0,0.0,59.63868713378906,81.0,29395.755859375,-0.0,305.460205078125,1.0,283.1499938964844,285.34918212890625,296.1333923339844,298.12225341796875,293.1499938964844,293.1499938964844,283.1499938964844,23042.443359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743999719619751,1.0,0.0,0.0,3.197335720062256,3.1973533630371094,6.82134157159453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.5986328125,0.0,1000.5338134765624,1895.4371337890625,0.0,1414.8779296875,0.790367603302002,1.0,0.0,3.0,1.0,0.0
17822100,297.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7508362531661987,0.1902752816677093,0.1720033586025238,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.7061808109283447,0.1562768369913101,0.1494083702564239,297.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.927490234375,0.7641567587852478,0.200815200805664,0.1411779373884201,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.7060660719871521,0.1561751514673233,0.1493393778800964,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.6553952693939209,0.1256205886602401,0.5732016563415527,285.92742919921875,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.65380859375,285.9257202148437,1.0,0.3056156039237976,1.0,1.0,0.0,1.0,-1.4223488569259644,1.4223471879959106,1.679542833699088e-06,1.088209867477417,1.0,1.0,0.0,63.20873641967773,81.0,29641.482421875,-0.0,317.0874328613281,1.0,283.1499938964844,285.3296813964844,296.1261901855469,298.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,23850.05078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774328351020813,1.0,0.0,0.0,3.2528843879699707,3.2529025077819824,7.06042044384958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.3447265625,0.0,1053.59326171875,1895.4371337890625,0.0,1437.4127197265625,0.8015773296356201,1.0,0.0,3.0,1.0,0.0
17822160,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.7490233182907104,0.192229151725769,0.1737504005432129,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.7035098671913147,0.1573447734117508,0.1504428833723068,297.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.7619647979736328,0.2026583552360534,0.1424521803855896,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.7033073306083679,0.1571852415800094,0.1503202468156814,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.6519583463668823,0.1258556693792343,0.5743504166603088,285.92205810546875,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6370544433594,285.9217529296875,1.0,0.3083879351615906,1.0,1.0,0.0,1.0,-1.4297741651535034,1.4297724962234497,1.6956054196270998e-06,1.0941628217697144,1.0,1.0,0.0,65.10131072998047,69.0,29860.5234375,-0.0,325.0759582519531,1.0,283.1499938964844,285.3201599121094,296.1265869140625,298.13385009765625,293.1499938964844,293.1499938964844,283.1499938964844,24400.8125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795093417167664,1.0,0.0,0.0,3.290228843688965,3.290247678756714,7.223464422168036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.50390625,0.0,1090.2987060546875,1895.4371337890625,0.0,1452.9495849609375,0.8132206797599792,1.0,0.0,3.0,1.0,0.0
17822220,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.7542880177497864,0.19636070728302,0.1773865073919296,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.7072514295578003,0.1596525311470031,0.1525651663541793,297.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.7669750452041626,0.2065902650356292,0.1451356410980224,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.7068694233894348,0.1593732833862304,0.1523306965827942,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.6532236933708191,0.1265410184860229,0.5770771503448486,285.9133605957031,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.60894775390625,285.9136657714844,1.0,0.3100602626800537,1.0,1.0,0.0,1.0,-1.4455945491790771,1.445592761039734,1.7301591697105323e-06,1.1068421602249146,1.0,1.0,0.0,65.27519989013672,57.0,30340.037109375,-0.0,332.8540344238281,1.0,283.1499938964844,285.2987670898437,296.1434936523437,298.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,25680.0546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683078408241272,1.0,0.0,0.0,3.375374317169189,3.375394105911255,7.602163236697379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.80712890625,0.0,1177.1534423828125,1895.4371337890625,0.0,1479.85595703125,0.8342750072479248,1.0,0.0,3.0,1.0,0.0
17822280,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.7542880177497864,0.19636070728302,0.1773865073919296,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.7072514295578003,0.1596525311470031,0.1525651663541793,297.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.7669750452041626,0.2065902650356292,0.1451356410980224,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.7068694233894348,0.1593732833862304,0.1523306965827942,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.6532236933708191,0.1265410184860229,0.5770771503448486,285.9133605957031,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.60894775390625,285.9136657714844,1.0,0.3100602626800537,1.0,1.0,0.0,1.0,-1.4455945491790771,1.445592761039734,1.7301591697105323e-06,1.1068421602249146,1.0,1.0,0.0,65.27519989013672,57.0,30340.037109375,-0.0,332.8540344238281,1.0,283.1499938964844,285.2987670898437,296.1434936523437,298.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,25680.0546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683078408241272,1.0,0.0,0.0,3.375374317169189,3.375394105911255,7.602163236697379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.80712890625,0.0,1177.1534423828125,1895.4371337890625,0.0,1479.85595703125,0.8342750072479248,1.0,0.0,3.0,1.0,0.0
17822340,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.7697304487228394,0.2006105482578277,0.1810328215360641,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.7202227115631104,0.1620920002460479,0.1546899527311325,297.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.7825556397438049,0.210643857717514,0.1478347927331924,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.7197069525718689,0.161688894033432,0.15433931350708,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.6635933518409729,0.1274159699678421,0.5800862312316895,285.91033935546875,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5858764648437,285.9107666015625,1.0,0.3075563609600067,1.0,1.0,0.0,1.0,-1.4617862701416016,1.4617844820022583,1.7659897366684163e-06,1.1198114156723022,1.0,1.0,0.0,61.57612991333008,45.0,30821.4609375,-0.0,331.3074951171875,1.0,283.1499938964844,285.28271484375,296.17047119140625,298.2274169921875,293.1499938964844,293.1499938964844,283.1499938964844,26900.318359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869580745697021,1.0,0.0,0.0,3.454639196395874,3.4546597003936768,7.963402595123625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.15966796875,0.0,1262.046630859375,1895.4371337890625,0.0,1509.387939453125,0.852929949760437,1.0,0.0,3.0,1.0,0.0
17822400,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.7697304487228394,0.2006105482578277,0.1810328215360641,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.7202227115631104,0.1620920002460479,0.1546899527311325,297.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.7825556397438049,0.210643857717514,0.1478347927331924,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.7197069525718689,0.161688894033432,0.15433931350708,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.6635933518409729,0.1274159699678421,0.5800862312316895,285.91033935546875,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5858764648437,285.9107666015625,1.0,0.3075563609600067,1.0,1.0,0.0,1.0,-1.4617862701416016,1.4617844820022583,1.7659897366684163e-06,1.1198114156723022,1.0,1.0,0.0,61.57612991333008,45.0,30821.4609375,-0.0,331.3074951171875,1.0,283.1499938964844,285.28271484375,296.17047119140625,298.2274169921875,293.1499938964844,293.1499938964844,283.1499938964844,26900.318359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869580745697021,1.0,0.0,0.0,3.454639196395874,3.4546597003936768,7.963402595123625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.15966796875,0.0,1262.046630859375,1895.4371337890625,0.0,1509.387939453125,0.852929949760437,1.0,0.0,3.0,1.0,0.0
17822460,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.7946966886520386,0.2048518359661102,0.1846002489328384,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.7400195002555847,0.1645685136318206,0.1567705571651458,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.8075429797172546,0.2146819978952407,0.1504683643579483,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.7393272519111633,0.1640383005142212,0.1563006192445755,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.6823661923408508,0.1283701360225677,0.58309006690979,285.9090270996094,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5658264160156,285.9095764160156,1.0,0.3023008108139038,1.0,1.0,0.0,1.0,-1.4776890277862549,1.4776872396469116,1.801639086806972e-06,1.1325403451919556,1.0,1.0,0.0,55.43260192871094,33.0,31291.8984375,-0.0,323.4040222167969,1.0,283.1499938964844,285.26885986328125,296.19842529296875,298.2837829589844,293.1499938964844,293.1499938964844,283.1499938964844,28088.51171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912829875946045,1.0,0.0,0.0,3.5301108360290527,3.530132293701172,8.31514796573174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.21826171875,0.0,1346.5809326171875,1895.4371337890625,0.0,1542.650634765625,0.8718358874320984,1.0,0.0,3.0,1.0,0.0
17822520,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.7946966886520386,0.2048518359661102,0.1846002489328384,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.7400195002555847,0.1645685136318206,0.1567705571651458,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.8075429797172546,0.2146819978952407,0.1504683643579483,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.7393272519111633,0.1640383005142212,0.1563006192445755,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.6823661923408508,0.1283701360225677,0.58309006690979,285.9090270996094,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5658264160156,285.9095764160156,1.0,0.3023008108139038,1.0,1.0,0.0,1.0,-1.4776890277862549,1.4776872396469116,1.801639086806972e-06,1.1325403451919556,1.0,1.0,0.0,55.43260192871094,33.0,31291.8984375,-0.0,323.4040222167969,1.0,283.1499938964844,285.26885986328125,296.19842529296875,298.2837829589844,293.1499938964844,293.1499938964844,283.1499938964844,28088.51171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912829875946045,1.0,0.0,0.0,3.5301108360290527,3.530132293701172,8.31514796573174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.21826171875,0.0,1346.5809326171875,1895.4371337890625,0.0,1542.650634765625,0.8718358874320984,1.0,0.0,3.0,1.0,0.0
17822580,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.8187840580940247,0.2078631222248077,0.1870988458395004,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.7605616450309753,0.1663443744182586,0.1582269668579101,297.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.8304952383041382,0.2175441831350326,0.152307704091072,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.7596787214279175,0.1657208502292633,0.1576693952083587,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.701996386051178,0.1290716230869293,0.5851594805717468,285.9078369140625,284.95001220703125,294.9345092773437,293.1957397460937,294.9325561523437,297.5527038574219,285.9080505371094,1.0,0.2972360253334045,1.0,1.0,0.0,1.0,-1.488773226737976,1.4887714385986328,1.8267559198648089e-06,1.1414070129394531,1.0,1.0,0.0,49.94709396362305,33.0,31632.763671875,-0.0,314.724609375,1.0,283.1499938964844,285.2579345703125,296.2178649902344,298.32403564453125,293.1499938964844,293.1499938964844,283.1499938964844,29008.294921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945031881332397,1.0,0.0,0.0,3.587443590164185,3.587465763092041,8.587434763285273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.63623046875,0.0,1413.26220703125,1895.4371337890625,0.0,1567.6461181640625,0.8834426999092102,1.0,0.0,3.0,1.0,0.0
17822640,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.8293899893760681,0.2090246677398681,0.1880545616149902,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.7706888914108276,0.1670326292514801,0.1587835997343063,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.8411652445793152,0.218647301197052,0.1530102342367172,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.7697214484214783,0.1663722842931747,0.158191442489624,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.7112663984298706,0.1293449699878692,0.5859330892562866,285.9093017578125,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5478820800781,285.9098815917969,1.0,0.2950083911418915,1.0,1.0,0.0,1.0,-1.492988109588623,1.4929862022399902,1.836364504015364e-06,1.1447771787643433,1.0,1.0,0.0,47.61120223999024,25.0,31748.14453125,-0.0,310.7509765625,1.0,283.1499938964844,285.25689697265625,296.22491455078125,298.3382873535156,293.1499938964844,293.1499938964844,283.1499938964844,29240.984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695713996887207,1.0,0.0,0.0,3.601803064346313,3.601825475692749,8.656318755129178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.376953125,0.0,1430.301025390625,1895.4371337890625,0.0,1577.09423828125,0.889764130115509,1.0,0.0,3.0,1.0,0.0
17822700,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.849576473236084,0.2110750079154968,0.1897531747817993,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.7902426719665527,0.1682507544755935,0.1597799658775329,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.861925482749939,0.2205944210290908,0.1542587578296661,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.7891310453414917,0.1675241738557815,0.1591256558895111,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.7272629141807556,0.1298279017210006,0.5873514413833618,285.908203125,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5394592285156,285.9080505371094,1.0,0.2914131879806518,1.0,1.0,0.0,1.0,-1.5005465745925903,1.5005446672439575,1.8536723018769408e-06,1.150815725326538,1.0,1.0,0.0,43.7020378112793,25.0,31990.751953125,-0.0,304.2785339355469,1.0,283.1499938964844,285.2481384277344,296.2379455566406,298.36602783203125,293.1499938964844,293.1499938964844,283.1499938964844,29948.6796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979206800460815,1.0,0.0,0.0,3.6451282501220703,3.645151138305664,8.865820291248383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.3349609375,0.0,1482.5386962890625,1895.4371337890625,0.0,1594.3822021484375,0.8977173566818237,1.0,0.0,3.0,1.0,0.0
17822760,297.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.8739783763885498,0.2130894958972931,0.1914219856262207,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.8128390312194824,0.1694522202014923,0.1607632339000702,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.8869771361351013,0.2225077152252197,0.1554852873086929,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.8116610646247864,0.1686582565307617,0.1600457578897476,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.7454091310501099,0.1303003579378128,0.5887382626533508,285.91033935546875,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5314025878906,285.91094970703125,1.0,0.2877733111381531,1.0,1.0,0.0,1.0,-1.5079728364944458,1.5079710483551023,1.8707794424699389e-06,1.1567480564117432,1.0,1.0,0.0,39.830657958984375,25.0,32197.09375,-0.0,297.7712097167969,1.0,283.1499938964844,285.24609375,296.250244140625,298.3909912109375,293.1499938964844,293.1499938964844,283.1499938964844,30385.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000304460525513,1.0,0.0,0.0,3.671602725982666,3.671626091003418,8.995072562356654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.08837890625,0.0,1515.0770263671875,1895.4371337890625,0.0,1610.9932861328125,0.9067240953445436,1.0,0.0,3.0,1.0,0.0
17822820,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.9230438470840454,0.2170135080814361,0.1947565674781799,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.8520676493644714,0.1718016266822815,0.1627730578184127,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.93814617395401,0.2262391299009323,0.1579414904117584,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.8506330251693726,0.1708698868751526,0.1619264185428619,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.7812774777412415,0.1312043368816375,0.5917774438858032,285.9125671386719,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5158386230469,285.9132995605469,1.0,0.2834545969963074,1.0,1.0,0.0,1.0,-1.5232436656951904,1.5232417583465576,1.906257466544048e-06,1.168928623199463,1.0,1.0,0.0,34.33950424194336,25.0,32646.380859375,-0.0,290.5748291015625,1.0,283.1499938964844,285.2368469238281,296.2752380371094,298.4430236816406,293.1499938964844,293.1499938964844,283.1499938964844,31512.1953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042120099067688,1.0,0.0,0.0,3.739067554473877,3.739091634750366,9.328673513664398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.8330078125,0.0,1600.138671875,1895.4371337890625,0.0,1644.1510009765625,0.9233624935150146,1.0,0.0,3.0,1.0,0.0
17822880,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.9230438470840454,0.2170135080814361,0.1947565674781799,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.8520676493644714,0.1718016266822815,0.1627730578184127,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.93814617395401,0.2262391299009323,0.1579414904117584,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.8506330251693726,0.1708698868751526,0.1619264185428619,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.7812774777412415,0.1312043368816375,0.5917774438858032,285.9125671386719,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5158386230469,285.9132995605469,1.0,0.2834545969963074,1.0,1.0,0.0,1.0,-1.5232436656951904,1.5232417583465576,1.906257466544048e-06,1.168928623199463,1.0,1.0,0.0,34.33950424194336,25.0,32646.380859375,-0.0,290.5748291015625,1.0,283.1499938964844,285.2368469238281,296.2752380371094,298.4430236816406,293.1499938964844,293.1499938964844,283.1499938964844,31512.1953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042120099067688,1.0,0.0,0.0,3.739067554473877,3.739091634750366,9.328673513664398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.8330078125,0.0,1600.138671875,1895.4371337890625,0.0,1644.1510009765625,0.9233624935150146,1.0,0.0,3.0,1.0,0.0
17822940,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.9732711315155028,0.2207736521959304,0.1980087608098983,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8933839797973633,0.1740623116493225,0.1647663563489914,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.9850969910621644,0.2298247367143631,0.1603452861309051,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8915601968765259,0.1729913651943206,0.1637884229421615,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8174018859863281,0.1320342570543289,0.5948083996772766,285.9155578613281,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5009460449219,285.91632080078125,1.0,0.2809251248836517,1.0,1.0,0.0,1.0,-1.538301706314087,1.5382996797561646,1.941654772963375e-06,1.180931568145752,1.0,1.0,0.0,30.465654373168945,28.0,33093.234375,-0.0,287.3519897460937,1.0,283.1499938964844,285.22833251953125,296.3002319335937,298.4950256347656,293.1499938964844,293.1499938964844,283.1499938964844,32645.998046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083006501197815,1.0,0.0,0.0,3.805738687515259,3.805763483047485,9.664317985880189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.77978515625,0.0,1687.270263671875,1895.4371337890625,0.0,1676.8662109375,0.9397860169410706,1.0,0.0,3.0,1.0,0.0
17823000,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.9732711315155028,0.2207736521959304,0.1980087608098983,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8933839797973633,0.1740623116493225,0.1647663563489914,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.9850969910621644,0.2298247367143631,0.1603452861309051,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.8915601968765259,0.1729913651943206,0.1637884229421615,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8174018859863281,0.1320342570543289,0.5948083996772766,285.9155578613281,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5009460449219,285.91632080078125,1.0,0.2809251248836517,1.0,1.0,0.0,1.0,-1.538301706314087,1.5382996797561646,1.941654772963375e-06,1.180931568145752,1.0,1.0,0.0,30.465654373168945,28.0,33093.234375,-0.0,287.3519897460937,1.0,283.1499938964844,285.22833251953125,296.3002319335937,298.4950256347656,293.1499938964844,293.1499938964844,283.1499938964844,32645.998046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083006501197815,1.0,0.0,0.0,3.805738687515259,3.805763483047485,9.664317985880189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.77978515625,0.0,1687.270263671875,1895.4371337890625,0.0,1676.8662109375,0.9397860169410706,1.0,0.0,3.0,1.0,0.0
17823060,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.9904752373695374,0.2243264466524124,0.2011989653110504,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.9112277030944824,0.1762019693851471,0.1667726188898086,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.987128734588623,0.2341402173042297,0.154541864991188,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.9089818596839904,0.1749925166368484,0.1656636297702789,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.8301454782485962,0.1327683329582214,0.5979887247085571,285.9120178222656,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4888000488281,285.9114074707031,1.0,0.2805103957653045,1.0,1.0,0.0,1.0,-1.5439847707748413,1.5439828634262085,1.9552433059288887e-06,1.1855710744857788,1.0,1.0,0.0,29.378862380981445,31.0,33393.15234375,-0.0,287.0375671386719,1.0,283.1499938964844,285.2132568359375,296.3236389160156,298.5411071777344,293.1499938964844,293.1499938964844,283.04998779296875,33756.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120646238327026,1.0,0.0,0.0,3.8698997497558594,3.8699254989624015,9.992927516577763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.96044921875,0.0,1774.0548095703125,1895.4371337890625,0.0,1707.2347412109375,0.9546726942062378,1.0,0.0,3.0,1.0,0.0
17823120,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.9904752373695374,0.2243264466524124,0.2011989653110504,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.9112277030944824,0.1762019693851471,0.1667726188898086,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.987128734588623,0.2341402173042297,0.154541864991188,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.9089818596839904,0.1749925166368484,0.1656636297702789,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.8301454782485962,0.1327683329582214,0.5979887247085571,285.9120178222656,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4888000488281,285.9114074707031,1.0,0.2805103957653045,1.0,1.0,0.0,1.0,-1.5439847707748413,1.5439828634262085,1.9552433059288887e-06,1.1855710744857788,1.0,1.0,0.0,29.378862380981445,31.0,33393.15234375,-0.0,287.0375671386719,1.0,283.1499938964844,285.2132568359375,296.3236389160156,298.5411071777344,293.1499938964844,293.1499938964844,283.04998779296875,33756.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120646238327026,1.0,0.0,0.0,3.8698997497558594,3.8699254989624015,9.992927516577763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.96044921875,0.0,1774.0548095703125,1895.4371337890625,0.0,1707.2347412109375,0.9546726942062378,1.0,0.0,3.0,1.0,0.0
17823180,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315734863281,0.9953856468200684,0.2278683930635452,0.2043596059083938,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.9163336753845216,0.1781045049428939,0.168637067079544,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83160400390625,0.9859840869903564,0.2393611669540405,0.1533339768648147,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.9137682914733888,0.1767586767673492,0.1673986613750457,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321228027344,0.8323145508766174,0.1333558708429336,0.6008200645446777,285.8315124511719,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4806823730469,285.8304443359375,1.0,0.2813441455364227,1.0,1.0,0.0,1.0,-1.5490031242370603,1.5490010976791382,1.9671808786370093e-06,1.1895660161972046,1.0,1.0,0.0,29.380830764770508,34.0,33937.83203125,-0.0,290.2903747558594,1.0,283.05126953125,285.11932373046875,296.3596496582031,298.6225891113281,293.1499938964844,293.1499938964844,282.75,34717.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192545533180237,1.0,0.0,0.0,3.924611806869507,3.924638271331787,1.027748112392146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.65283203125,0.0,1850.36767578125,1895.4371337890625,0.0,1765.892578125,0.9661152958869934,1.0,0.0,3.0,1.0,0.0
17823240,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315734863281,0.9953856468200684,0.2278683930635452,0.2043596059083938,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.9163336753845216,0.1781045049428939,0.168637067079544,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83160400390625,0.9859840869903564,0.2393611669540405,0.1533339768648147,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.9137682914733888,0.1767586767673492,0.1673986613750457,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321228027344,0.8323145508766174,0.1333558708429336,0.6008200645446777,285.8315124511719,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4806823730469,285.8304443359375,1.0,0.2813441455364227,1.0,1.0,0.0,1.0,-1.5490031242370603,1.5490010976791382,1.9671808786370093e-06,1.1895660161972046,1.0,1.0,0.0,29.380830764770508,34.0,33937.83203125,-0.0,290.2903747558594,1.0,283.05126953125,285.11932373046875,296.3596496582031,298.6225891113281,293.1499938964844,293.1499938964844,282.75,34717.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192545533180237,1.0,0.0,0.0,3.924611806869507,3.924638271331787,1.027748112392146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.65283203125,0.0,1850.36767578125,1895.4371337890625,0.0,1765.892578125,0.9661152958869934,1.0,0.0,3.0,1.0,0.0
17823300,297.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937866210937,0.9961166977882384,0.2291821539402008,0.2041783630847931,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972961425781,0.919408917427063,0.1789079904556274,0.169459119439125,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.9854716658592224,0.241765409708023,0.1524610370397567,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69744873046875,0.9166857004165648,0.177495464682579,0.168157085776329,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.8337717652320862,0.1335413008928299,0.6018791198730469,285.6934509277344,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.47479248046875,285.6690979003906,1.0,0.2822980284690857,1.0,1.0,0.0,1.0,-1.55582857131958,1.5558265447616575,1.983399442906375e-06,1.1949154138565063,1.0,1.0,0.0,29.41206359863281,34.0,34975.48046875,-0.0,292.61041259765625,1.0,282.7922058105469,284.9314880371094,296.41925048828125,298.8133850097656,293.1499938964844,293.1499938964844,282.75,35009.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293291091918945,1.0,0.0,0.0,3.941086530685425,3.941113233566284,1.036394792208739e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.26513671875,0.0,1873.7681884765625,1895.4371337890625,0.0,1849.44970703125,0.9700328707695008,1.0,0.0,3.0,1.0,0.0
17823360,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209716796875,0.9953435659408568,0.2307427674531936,0.2070977836847305,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.9147088527679444,0.1795346289873123,0.1701316237449646,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.987697184085846,0.2433269470930099,0.1563929617404937,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216735839844,0.911934733390808,0.1780562251806259,0.1687672138214111,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62286376953125,0.829500675201416,0.1335739493370056,0.6023772358894348,285.62091064453125,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4664611816406,285.6170654296875,1.0,0.2834175229072571,1.0,1.0,0.0,1.0,-1.5587921142578125,1.5587902069091797,1.990702912735287e-06,1.1974502801895142,1.0,1.0,0.0,29.923974990844727,37.0,35103.33203125,-0.0,296.748779296875,1.0,282.7573547363281,284.8829345703125,296.4096374511719,298.77069091796875,293.1499938964844,293.1499938964844,282.45001220703125,35232.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337995767593384,1.0,0.0,0.0,3.9536190032958975,3.953645944595337,1.0429965868752331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.599609375,0.0,1891.70068359375,1895.4371337890625,0.0,1887.0123291015625,0.9730068445205688,1.0,0.0,3.0,1.0,0.0
17823420,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.9922295212745668,0.2318468987941742,0.2085389345884323,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.91021329164505,0.1805149912834167,0.1711798459291458,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.9899327158927916,0.2457077354192733,0.1607743054628372,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.9073045253753662,0.1789028942584991,0.1696895807981491,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042053222656,0.8243887424468994,0.1333559304475784,0.6019991040229797,285.403076171875,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.441650390625,285.4013366699219,1.0,0.2865524590015411,1.0,1.0,0.0,1.0,-1.574798583984375,1.5747965574264526,2.0291372493375093e-06,1.209972858428955,1.0,1.0,0.0,30.75063133239746,40.0,36359.0546875,-0.0,305.1605224609375,1.0,282.4552001953125,284.6451110839844,296.4309997558594,298.8697814941406,293.1499938964844,293.1499938964844,282.1499938964844,35543.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472714185714722,1.0,0.0,0.0,3.9710209369659424,3.97104811668396,1.052198399520421e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.6484375,0.0,1916.7900390625,1895.4371337890625,0.0,2001.8919677734373,0.9771534204483032,1.0,0.0,3.0,1.0,0.0
17823480,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.9922295212745668,0.2318468987941742,0.2085389345884323,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.91021329164505,0.1805149912834167,0.1711798459291458,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.9899327158927916,0.2457077354192733,0.1607743054628372,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.9073045253753662,0.1789028942584991,0.1696895807981491,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042053222656,0.8243887424468994,0.1333559304475784,0.6019991040229797,285.403076171875,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.441650390625,285.4013366699219,1.0,0.2865524590015411,1.0,1.0,0.0,1.0,-1.574798583984375,1.5747965574264526,2.0291372493375093e-06,1.209972858428955,1.0,1.0,0.0,30.75063133239746,40.0,36359.0546875,-0.0,305.1605224609375,1.0,282.4552001953125,284.6451110839844,296.4309997558594,298.8697814941406,293.1499938964844,293.1499938964844,282.1499938964844,35543.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472714185714722,1.0,0.0,0.0,3.9710209369659424,3.97104811668396,1.052198399520421e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.6484375,0.0,1916.7900390625,1895.4371337890625,0.0,2001.8919677734373,0.9771534204483032,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.9855880737304688,0.2325123101472854,0.2091991007328033,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.9021653532981871,0.1809879690408706,0.1717202961444854,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.9946786761283876,0.2458866834640503,0.1684285253286361,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.8993120193481445,0.1792863458395004,0.1701445877552032,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.8166686296463013,0.1329858303070068,0.6008082032203674,285.21875,284.95001220703125,295.3346862792969,293.3966979980469,295.3330078125,297.420654296875,285.2084350585937,1.0,0.2890585362911224,1.0,1.0,0.0,1.0,-1.5845314264297483,1.5845293998718262,2.05280184673029e-06,1.2176443338394165,1.0,1.0,0.0,31.73283195495605,40.0,37466.15625,0.0,312.4795837402344,1.0,282.171142578125,284.4298400878906,296.4623413085937,298.9964904785156,293.1499938964844,293.1499938964844,282.1499938964844,35679.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757462739944458,1.0,0.0,0.0,3.97863507270813,3.978662490844727,1.0562373518041568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.341796875,0.0,1927.837158203125,1895.4371337890625,0.0,2090.355224609375,0.9789628982543944,1.0,0.0,3.0,1.0,0.0
17823600,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.9822329878807068,0.232816532254219,0.2094654142856598,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19744873046875,0.8984256386756897,0.1811717748641967,0.1719121634960174,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.9967330694198608,0.2454578429460525,0.1720955669879913,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.8955168724060059,0.1794293969869613,0.1702974587678909,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.8128470778465271,0.1327604502439499,0.599931001663208,285.1969909667969,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4094543457031,285.1950378417969,1.0,0.2903586328029632,1.0,1.0,0.0,1.0,-1.5899499654769895,1.5899478197097778,2.066125261990237e-06,1.2219793796539309,1.0,1.0,0.0,32.229583740234375,43.0,37607.26953125,0.0,316.18798828125,1.0,282.1567077636719,284.4161376953125,296.4464416503906,298.9598999023437,293.1499938964844,293.1499938964844,281.8500061035156,35728.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583823800086975,1.0,0.0,0.0,3.981376886367798,3.981404066085816,1.057693566508533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.1865234375,0.0,1931.8253173828125,1895.4371337890625,0.0,2098.3994140625,0.979602873325348,1.0,0.0,3.0,1.0,0.0
17823660,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9495322108268738,0.2334985733032226,0.2102981358766555,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8675781488418579,0.1815258413553238,0.1724651455879211,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9659904837608336,0.2450632154941558,0.1717213839292526,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8646659255027771,0.1796648204326629,0.1707348227500915,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7827346920967102,0.1318399161100387,0.5968237519264221,284.9656982421875,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3780517578125,284.96270751953125,1.0,0.2939035892486572,1.0,1.0,0.0,1.0,-1.586723804473877,1.5867217779159546,2.058312929875683e-06,1.2195104360580444,0.997156023979187,0.997156023979187,0.0,35.68244171142578,46.0,38526.81640625,0.0,324.1888427734375,1.0,281.8536376953125,284.1647644042969,296.4639587402344,299.0395812988281,293.1499938964844,293.1499938964844,281.54998779296875,35838.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685856819152832,1.0,0.0,0.0,3.987486124038696,3.987513303756714,1.0609419405227527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.3427734375,0.0,1940.7318115234373,1895.4371337890625,0.0,2188.28955078125,0.98106849193573,1.0,0.0,3.0,1.0,0.0
17823720,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9495322108268738,0.2334985733032226,0.2102981358766555,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8675781488418579,0.1815258413553238,0.1724651455879211,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9659904837608336,0.2450632154941558,0.1717213839292526,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8646659255027771,0.1796648204326629,0.1707348227500915,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7827346920967102,0.1318399161100387,0.5968237519264221,284.9656982421875,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3780517578125,284.96270751953125,1.0,0.2939035892486572,1.0,1.0,0.0,1.0,-1.586723804473877,1.5867217779159546,2.058312929875683e-06,1.2195104360580444,0.997156023979187,0.997156023979187,0.0,35.68244171142578,46.0,38526.81640625,0.0,324.1888427734375,1.0,281.8536376953125,284.1647644042969,296.4639587402344,299.0395812988281,293.1499938964844,293.1499938964844,281.54998779296875,35838.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685856819152832,1.0,0.0,0.0,3.987486124038696,3.987513303756714,1.0609419405227527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.3427734375,0.0,1940.7318115234373,1895.4371337890625,0.0,2188.28955078125,0.98106849193573,1.0,0.0,3.0,1.0,0.0
