time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.9198493361473083,0.2339414656162262,0.2108274549245834,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.8442671895027161,0.181679293513298,0.1727618128061294,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.9370795488357544,0.2454812377691269,0.1720010042190551,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8414185047149658,0.1797115355730056,0.1709289997816085,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.7588775157928467,0.130761906504631,0.5926856994628906,284.8167724609375,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3520202636719,284.828369140625,1.0,0.2973014414310455,1.0,1.0,0.0,1.0,-1.583316445350647,1.5833144187927246,2.049933755188249e-06,1.2167714834213257,0.8336822986602783,0.8336822986602783,0.0,39.03668975830078,49.0,38782.0859375,0.0,331.555908203125,1.0,281.5562744140625,284.04266357421875,296.462158203125,299.058349609375,293.1499938964844,293.1499938964844,281.8500061035156,44534.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752523422241211,1.0,0.0,0.0,3.712898015975952,3.712924242019653,9.198549264510802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.1708984375,0.0,1669.2337646484375,1895.4371337890625,0.0,2247.620361328125,0.9249189496040344,1.0,0.0,3.0,1.0,0.0
17823840,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.9198493361473083,0.2339414656162262,0.2108274549245834,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.8442671895027161,0.181679293513298,0.1727618128061294,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.9370795488357544,0.2454812377691269,0.1720010042190551,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8414185047149658,0.1797115355730056,0.1709289997816085,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.7588775157928467,0.130761906504631,0.5926856994628906,284.8167724609375,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3520202636719,284.828369140625,1.0,0.2973014414310455,1.0,1.0,0.0,1.0,-1.583316445350647,1.5833144187927246,2.049933755188249e-06,1.2167714834213257,0.8336822986602783,0.8336822986602783,0.0,39.03668975830078,49.0,38782.0859375,0.0,331.555908203125,1.0,281.5562744140625,284.04266357421875,296.462158203125,299.058349609375,293.1499938964844,293.1499938964844,281.8500061035156,44534.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752523422241211,1.0,0.0,0.0,3.712898015975952,3.712924242019653,9.198549264510802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.1708984375,0.0,1669.2337646484375,1895.4371337890625,0.0,2247.620361328125,0.9249189496040344,1.0,0.0,3.0,1.0,0.0
17823900,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9088609218597412,0.2346864342689514,0.2112917602062225,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8356529474258423,0.1820413023233413,0.1730082333087921,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9255966544151306,0.2462431639432907,0.17238649725914,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8328030705451965,0.1800176203250885,0.1711241900920868,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7498627305030823,0.1304461061954498,0.5909734964370728,285.0020751953125,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.34442138671875,285.0248107910156,1.0,0.2989855408668518,1.0,1.0,0.0,1.0,-1.5828081369400024,1.58280611038208,2.0486231733229943e-06,1.216307282447815,0.9402599930763244,0.9402599930763244,0.0,40.56118774414063,49.0,38183.703125,0.0,335.4118347167969,1.0,281.8028259277344,284.2500915527344,296.38385009765625,298.8260498046875,293.1499938964844,293.1499938964844,281.8500061035156,36820.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636644840240479,1.0,0.0,0.0,3.7088701725006095,3.708894968032837,9.178602340398356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.4453125,0.0,1605.897216796875,1895.4371337890625,0.0,2144.79052734375,0.922152817249298,1.0,0.0,3.0,1.0,0.0
17823960,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9019773006439208,0.2357424944639206,0.2121906727552414,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8297683596611023,0.1826320886611938,0.1735308021306991,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.917874038219452,0.2473229318857193,0.1730928421020507,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8268787264823914,0.1805502772331237,0.1715926378965377,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7435114979743958,0.1303337067365646,0.5903242826461792,285.0462951660156,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.34063720703125,285.04449462890625,1.0,0.3007568418979645,1.0,1.0,0.0,1.0,-1.5851435661315918,1.58514142036438,2.054268406936899e-06,1.2181023359298706,0.998582363128662,0.998582363128662,0.0,41.83926773071289,52.0,38389.765625,0.0,340.02496337890625,1.0,281.8432312011719,284.2525329589844,296.4012145996094,298.8858642578125,293.1499938964844,293.1499938964844,281.54998779296875,33148.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578234672546387,1.0,0.0,0.0,3.810441255569458,3.810466289520264,9.68821609603765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.44384765625,0.0,1696.8267822265625,1895.4371337890625,0.0,2093.50927734375,0.9396305084228516,1.0,0.0,3.0,1.0,0.0
17824020,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8879168629646301,0.2368278503417968,0.2135566025972366,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8177662491798401,0.1833736151456833,0.174481451511383,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.902781307697296,0.2487391978502273,0.1743277311325073,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8147097826004028,0.1811802387237548,0.1724365353584289,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7310759425163269,0.129840537905693,0.5890684127807617,284.8624267578125,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3269958496094,284.86846923828125,1.0,0.3043874502182007,1.0,1.0,0.0,1.0,-1.5889155864715576,1.5889135599136353,2.063471356450464e-06,1.221058011054993,0.860280454158783,0.860280454158783,0.0,44.620304107666016,55.0,39012.3984375,0.0,349.4407958984375,1.0,281.55670166015625,284.0738220214844,296.499267578125,299.0892028808594,293.1499938964844,293.1499938964844,281.8500061035156,40409.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768484890460968,1.0,0.0,0.0,3.6959547996521,3.695980072021485,9.114788781516836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.78759765625,0.0,1618.3037109375,1895.4371337890625,0.0,2187.395751953125,0.9180768728256226,1.0,0.0,3.0,1.0,0.0
17824080,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8879168629646301,0.2368278503417968,0.2135566025972366,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8177662491798401,0.1833736151456833,0.174481451511383,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.902781307697296,0.2487391978502273,0.1743277311325073,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8147097826004028,0.1811802387237548,0.1724365353584289,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7310759425163269,0.129840537905693,0.5890684127807617,284.8624267578125,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3269958496094,284.86846923828125,1.0,0.3043874502182007,1.0,1.0,0.0,1.0,-1.5889155864715576,1.5889135599136353,2.063471356450464e-06,1.221058011054993,0.860280454158783,0.860280454158783,0.0,44.620304107666016,55.0,39012.3984375,0.0,349.4407958984375,1.0,281.55670166015625,284.0738220214844,296.499267578125,299.0892028808594,293.1499938964844,293.1499938964844,281.8500061035156,40409.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768484890460968,1.0,0.0,0.0,3.6959547996521,3.695980072021485,9.114788781516836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.78759765625,0.0,1618.3037109375,1895.4371337890625,0.0,2187.395751953125,0.9180768728256226,1.0,0.0,3.0,1.0,0.0
17824140,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8755330443382263,0.238526165485382,0.2149223238229751,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8066685199737549,0.1844622939825058,0.1754548400640487,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8903485536575317,0.2506881952285766,0.175591841340065,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8032763004302979,0.1821528822183609,0.1733021140098571,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7199339866638184,0.1296141594648361,0.5879546403884888,285.06658935546875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.31939697265625,285.0649108886719,1.0,0.3080572187900543,1.0,1.0,0.0,1.0,-1.592940092086792,1.5929380655288696,2.0732195480377413e-06,1.2241240739822388,1.0,1.0,0.0,47.42572784423828,58.0,38610.71484375,0.0,359.0976257324219,1.0,281.8432006835937,284.265625,296.4452819824219,298.94598388671875,293.1499938964844,293.1499938964844,281.54998779296875,32720.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570257186889648,1.0,0.0,0.0,3.810976028442383,3.811001062393189,9.690936622064328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.19873046875,0.0,1694.1243896484375,1895.4371337890625,0.0,2086.5361328125,0.939132034778595,1.0,0.0,3.0,1.0,0.0
17824200,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8755330443382263,0.238526165485382,0.2149223238229751,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8066685199737549,0.1844622939825058,0.1754548400640487,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8903485536575317,0.2506881952285766,0.175591841340065,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8032763004302979,0.1821528822183609,0.1733021140098571,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7199339866638184,0.1296141594648361,0.5879546403884888,285.06658935546875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.31939697265625,285.0649108886719,1.0,0.3080572187900543,1.0,1.0,0.0,1.0,-1.592940092086792,1.5929380655288696,2.0732195480377413e-06,1.2241240739822388,1.0,1.0,0.0,47.42572784423828,58.0,38610.71484375,0.0,359.0976257324219,1.0,281.8432006835937,284.265625,296.4452819824219,298.94598388671875,293.1499938964844,293.1499938964844,281.54998779296875,32720.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570257186889648,1.0,0.0,0.0,3.810976028442383,3.811001062393189,9.690936622064328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.19873046875,0.0,1694.1243896484375,1895.4371337890625,0.0,2086.5361328125,0.939132034778595,1.0,0.0,3.0,1.0,0.0
17824260,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8639848828315735,0.2394108176231384,0.2161368578672409,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7958033084869385,0.1852061450481414,0.1764420270919799,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8787602782249451,0.252020925283432,0.176801323890686,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7922901511192322,0.182785764336586,0.1741824448108673,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7089729905128479,0.1291794180870056,0.5871258974075317,284.8670349121094,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3076171875,284.870849609375,1.0,0.3118209838867187,1.0,1.0,0.0,1.0,-1.5971009731292725,1.5970988273620603,2.083412027786835e-06,1.227366924285889,0.8791410326957703,0.8791410326957703,0.0,50.35139083862305,61.0,39321.4921875,0.0,369.1983337402344,1.0,281.5567932128906,284.06414794921875,296.5262756347656,299.14031982421875,293.1499938964844,293.1499938964844,281.8500061035156,39164.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704969048500061,1.0,0.0,0.0,3.74274492263794,3.7427704334259033,9.347032801088062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.51513671875,0.0,1663.09716796875,1895.4371337890625,0.0,2205.251953125,0.9273946285247804,1.0,0.0,3.0,1.0,0.0
17824320,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8639848828315735,0.2394108176231384,0.2161368578672409,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7958033084869385,0.1852061450481414,0.1764420270919799,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8787602782249451,0.252020925283432,0.176801323890686,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7922901511192322,0.182785764336586,0.1741824448108673,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7089729905128479,0.1291794180870056,0.5871258974075317,284.8670349121094,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3076171875,284.870849609375,1.0,0.3118209838867187,1.0,1.0,0.0,1.0,-1.5971009731292725,1.5970988273620603,2.083412027786835e-06,1.227366924285889,0.8791410326957703,0.8791410326957703,0.0,50.35139083862305,61.0,39321.4921875,0.0,369.1983337402344,1.0,281.5567932128906,284.06414794921875,296.5262756347656,299.14031982421875,293.1499938964844,293.1499938964844,281.8500061035156,39164.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704969048500061,1.0,0.0,0.0,3.74274492263794,3.7427704334259033,9.347032801088062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.51513671875,0.0,1663.09716796875,1895.4371337890625,0.0,2205.251953125,0.9273946285247804,1.0,0.0,3.0,1.0,0.0
17824380,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8534806966781616,0.2408569157123565,0.2172773331403732,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7856810688972473,0.1862194389104843,0.1773591041564941,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8681526780128479,0.2538007497787475,0.177955225110054,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.782081127166748,0.1836847811937332,0.1749932914972305,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.6979362368583679,0.1289214938879013,0.585969090461731,285.0678100585937,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30084228515625,285.06707763671875,1.0,0.3155341744422912,1.0,1.0,0.0,1.0,-1.6005380153656006,1.6005359888076782,2.091737997034216e-06,1.229943037033081,1.0,1.0,0.0,53.3347053527832,64.0,38823.34375,0.0,379.1253967285156,1.0,281.843505859375,284.2596130371094,296.4568786621094,298.97564697265625,293.1499938964844,293.1499938964844,281.54998779296875,33212.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599573731422424,1.0,0.0,0.0,3.840620994567871,3.840646266937256,9.84229018285987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.16455078125,0.0,1733.822265625,1895.4371337890625,0.0,2112.198974609375,0.946101188659668,1.0,0.0,3.0,1.0,0.0
17824440,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8534806966781616,0.2408569157123565,0.2172773331403732,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7856810688972473,0.1862194389104843,0.1773591041564941,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8681526780128479,0.2538007497787475,0.177955225110054,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.782081127166748,0.1836847811937332,0.1749932914972305,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.6979362368583679,0.1289214938879013,0.585969090461731,285.0678100585937,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30084228515625,285.06707763671875,1.0,0.3155341744422912,1.0,1.0,0.0,1.0,-1.6005380153656006,1.6005359888076782,2.091737997034216e-06,1.229943037033081,1.0,1.0,0.0,53.3347053527832,64.0,38823.34375,0.0,379.1253967285156,1.0,281.843505859375,284.2596130371094,296.4568786621094,298.97564697265625,293.1499938964844,293.1499938964844,281.54998779296875,33212.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599573731422424,1.0,0.0,0.0,3.840620994567871,3.840646266937256,9.84229018285987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.16455078125,0.0,1733.822265625,1895.4371337890625,0.0,2112.198974609375,0.946101188659668,1.0,0.0,3.0,1.0,0.0
17824500,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.849214494228363,0.2413900047540664,0.2179902344942093,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7815040946006775,0.1866658478975296,0.1779264360666275,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8638275861740112,0.254553884267807,0.1786331683397293,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7778668403625488,0.184075653553009,0.1755068153142929,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.6932310461997986,0.1287691295146942,0.5858291983604431,284.92437744140625,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2970275878906,284.9000549316406,1.0,0.3174338638782501,1.0,1.0,0.0,1.0,-1.6033389568328855,1.6033368110656738,2.098627874147496e-06,1.232120156288147,0.9496089220046996,0.9496089220046996,0.0,54.7607307434082,64.0,39728.97265625,0.0,384.5017395019531,1.0,281.5928955078125,284.0679931640625,296.5338439941406,299.2044982910156,293.1499938964844,293.1499938964844,281.54998779296875,34750.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687498927116394,1.0,0.0,0.0,3.864800453186035,3.864826440811157,9.966609013645211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.6376953125,0.0,1775.6353759765625,1895.4371337890625,0.0,2189.745361328125,0.9516612887382508,1.0,0.0,3.0,1.0,0.0
17824560,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8438923954963684,0.2415481209754943,0.2183199971914291,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7764268517494202,0.1868966221809387,0.1782896220684051,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8584970235824585,0.2549909055233001,0.179069772362709,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7727677226066589,0.1842536032199859,0.1758191287517547,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.6876779794692993,0.1284530013799667,0.5850170850753784,284.8658447265625,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2901306152344,284.8689880371094,1.0,0.3192788958549499,1.0,1.0,0.0,1.0,-1.6040971279144287,1.6040949821472168,2.100465053445077e-06,1.2326833009719849,0.8873947262763977,0.8873947262763977,0.0,56.3844108581543,52.0,39532.8046875,0.0,389.3390808105469,1.0,281.5560913085937,284.052978515625,296.528076171875,299.15777587890625,293.1499938964844,293.1499938964844,281.8500061035156,38966.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732003927230835,1.0,0.0,0.0,3.7783820629119873,3.7784078121185294,9.525878112981444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.9951171875,0.0,1703.7186279296875,1895.4371337890625,0.0,2229.310546875,0.9353090524673462,1.0,0.0,3.0,1.0,0.0
17824620,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8495338559150696,0.2428196668624878,0.2191303670406341,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7819872498512268,0.1878446042537689,0.1789717525243759,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8648487329483032,0.256631851196289,0.1799963563680648,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7781354784965515,0.1850899010896682,0.1763976365327835,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.6909937262535095,0.1281595081090927,0.5828908681869507,285.0672607421875,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28436279296875,285.0668334960937,1.0,0.3175564110279083,1.0,1.0,0.0,1.0,-1.605141282081604,1.6051392555236816,2.102877942888881e-06,1.233354568481445,1.0,1.0,0.0,55.09416961669922,40.0,38932.33203125,0.0,386.37493896484375,1.0,281.8436889648437,284.25262451171875,296.4519348144531,298.9803161621094,293.1499938964844,293.1499938964844,281.54998779296875,33593.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622817158699036,1.0,0.0,0.0,3.862476587295532,3.862502336502075,9.95462755781773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.0947265625,0.0,1763.604248046875,1895.4371337890625,0.0,2132.615478515625,0.9512987732887268,1.0,0.0,3.0,1.0,0.0
17824680,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8495338559150696,0.2428196668624878,0.2191303670406341,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7819872498512268,0.1878446042537689,0.1789717525243759,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8648487329483032,0.256631851196289,0.1799963563680648,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7781354784965515,0.1850899010896682,0.1763976365327835,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.6909937262535095,0.1281595081090927,0.5828908681869507,285.0672607421875,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28436279296875,285.0668334960937,1.0,0.3175564110279083,1.0,1.0,0.0,1.0,-1.605141282081604,1.6051392555236816,2.102877942888881e-06,1.233354568481445,1.0,1.0,0.0,55.09416961669922,40.0,38932.33203125,0.0,386.37493896484375,1.0,281.8436889648437,284.25262451171875,296.4519348144531,298.9803161621094,293.1499938964844,293.1499938964844,281.54998779296875,33593.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622817158699036,1.0,0.0,0.0,3.862476587295532,3.862502336502075,9.95462755781773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.0947265625,0.0,1763.604248046875,1895.4371337890625,0.0,2132.615478515625,0.9512987732887268,1.0,0.0,3.0,1.0,0.0
17824740,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8688915371894836,0.2434157729148864,0.2197913527488708,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8006799817085266,0.1885017603635788,0.1795751452445984,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.885588526725769,0.25773486495018,0.1808233112096786,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7965666651725769,0.1856416165828704,0.1768989115953445,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7062188386917114,0.1277050971984863,0.5805242657661438,284.8622436523437,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2751159667969,284.8652648925781,1.0,0.3123615980148315,1.0,1.0,0.0,1.0,-1.6054165363311768,1.6054143905639648,2.103448650814244e-06,1.2334743738174438,0.8881509900093079,0.8881509900093079,0.0,50.49179458618164,28.0,39559.4296875,0.0,373.9447021484375,1.0,281.5556640625,284.0436096191406,296.5176696777344,299.1516418457031,293.1499938964844,293.1499938964844,281.8500061035156,39177.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749029994010925,1.0,0.0,0.0,3.794566631317138,3.7945926189422607,9.60765987656487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.06640625,0.0,1724.748046875,1895.4371337890625,0.0,2244.500244140625,0.9389698505401612,1.0,0.0,3.0,1.0,0.0
17824800,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8688915371894836,0.2434157729148864,0.2197913527488708,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8006799817085266,0.1885017603635788,0.1795751452445984,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.885588526725769,0.25773486495018,0.1808233112096786,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7965666651725769,0.1856416165828704,0.1768989115953445,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7062188386917114,0.1277050971984863,0.5805242657661438,284.8622436523437,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2751159667969,284.8652648925781,1.0,0.3123615980148315,1.0,1.0,0.0,1.0,-1.6054165363311768,1.6054143905639648,2.103448650814244e-06,1.2334743738174438,0.8881509900093079,0.8881509900093079,0.0,50.49179458618164,28.0,39559.4296875,0.0,373.9447021484375,1.0,281.5556640625,284.0436096191406,296.5176696777344,299.1516418457031,293.1499938964844,293.1499938964844,281.8500061035156,39177.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749029994010925,1.0,0.0,0.0,3.794566631317138,3.7945926189422607,9.60765987656487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.06640625,0.0,1724.748046875,1895.4371337890625,0.0,2244.500244140625,0.9389698505401612,1.0,0.0,3.0,1.0,0.0
17824860,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9043756723403932,0.2446449548006057,0.2203463762998581,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8315301537513733,0.1894621700048446,0.1800469011068344,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9241706132888794,0.2593243718147278,0.1815483570098877,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8275231719017029,0.1864926964044571,0.1772695183753967,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7316191792488098,0.1274590045213699,0.5775643587112427,285.0634460449219,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27099609375,285.0629272460937,1.0,0.3045908808708191,1.0,1.0,0.0,1.0,-1.6044079065322876,1.6044058799743652,2.1007263057981618e-06,1.2324845790863037,1.0,1.0,0.0,43.724365234375,25.0,38887.8515625,0.0,354.9326477050781,1.0,281.84375,284.24462890625,296.4372253417969,298.9646301269531,293.1499938964844,293.1499938964844,281.54998779296875,33744.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632556557655334,1.0,0.0,0.0,3.871075391769409,3.8711013793945312,9.998999530580477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.29248046875,0.0,1775.41796875,1895.4371337890625,0.0,2141.188720703125,0.9533509612083436,1.0,0.0,3.0,1.0,0.0
17824920,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9043756723403932,0.2446449548006057,0.2203463762998581,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8315301537513733,0.1894621700048446,0.1800469011068344,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9241706132888794,0.2593243718147278,0.1815483570098877,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8275231719017029,0.1864926964044571,0.1772695183753967,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7316191792488098,0.1274590045213699,0.5775643587112427,285.0634460449219,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27099609375,285.0629272460937,1.0,0.3045908808708191,1.0,1.0,0.0,1.0,-1.6044079065322876,1.6044058799743652,2.1007263057981618e-06,1.2324845790863037,1.0,1.0,0.0,43.724365234375,25.0,38887.8515625,0.0,354.9326477050781,1.0,281.84375,284.24462890625,296.4372253417969,298.9646301269531,293.1499938964844,293.1499938964844,281.54998779296875,33744.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632556557655334,1.0,0.0,0.0,3.871075391769409,3.8711013793945312,9.998999530580477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.29248046875,0.0,1775.41796875,1895.4371337890625,0.0,2141.188720703125,0.9533509612083436,1.0,0.0,3.0,1.0,0.0
17824980,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9486765265464784,0.2452082633972168,0.2209382057189941,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8659579157829285,0.1901282519102096,0.1806188076734542,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9685678482055664,0.2603697180747986,0.1823066025972366,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8613549470901489,0.1870557218790054,0.1777414977550506,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7597477436065674,0.1270536631345749,0.5752185583114624,284.8595886230469,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26324462890625,284.8629455566406,1.0,0.2983273565769195,1.0,1.0,0.0,1.0,-1.6044684648513794,1.604466438293457,2.100728806908592e-06,1.2324035167694092,0.8854683637619019,0.8854683637619019,0.0,38.016876220703125,25.0,39478.015625,0.0,339.3760681152344,1.0,281.5556335449219,284.0383605957031,296.50030517578125,299.12994384765625,293.1499938964844,293.1499938964844,281.8500061035156,39439.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753304839134216,1.0,0.0,0.0,3.7942285537719727,3.794254779815674,9.605948889657157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.49267578125,0.0,1726.376220703125,1895.4371337890625,0.0,2248.318359375,0.939070999622345,1.0,0.0,3.0,1.0,0.0
17825040,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9486765265464784,0.2452082633972168,0.2209382057189941,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8659579157829285,0.1901282519102096,0.1806188076734542,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9685678482055664,0.2603697180747986,0.1823066025972366,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8613549470901489,0.1870557218790054,0.1777414977550506,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7597477436065674,0.1270536631345749,0.5752185583114624,284.8595886230469,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26324462890625,284.8629455566406,1.0,0.2983273565769195,1.0,1.0,0.0,1.0,-1.6044684648513794,1.604466438293457,2.100728806908592e-06,1.2324035167694092,0.8854683637619019,0.8854683637619019,0.0,38.016876220703125,25.0,39478.015625,0.0,339.3760681152344,1.0,281.5556335449219,284.0383605957031,296.50030517578125,299.12994384765625,293.1499938964844,293.1499938964844,281.8500061035156,39439.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753304839134216,1.0,0.0,0.0,3.7942285537719727,3.794254779815674,9.605948889657157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.49267578125,0.0,1726.376220703125,1895.4371337890625,0.0,2248.318359375,0.939070999622345,1.0,0.0,3.0,1.0,0.0
17825100,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9667964577674866,0.245641678571701,0.2210591733455658,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8818986415863037,0.1905077695846557,0.1808000057935714,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9848511815071106,0.2609928548336029,0.1825645864009857,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8770201802253723,0.1873825341463089,0.1778745353221893,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.772627592086792,0.1268696635961532,0.573710560798645,285.0167236328125,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2601623535156,285.0382995605469,1.0,0.295920729637146,1.0,1.0,0.0,1.0,-1.6034884452819824,1.6034862995147705,2.098177446896443e-06,1.231521725654602,0.9815425276756288,0.9815425276756288,0.0,35.93779754638672,25.0,38739.50390625,0.0,333.206787109375,1.0,281.804931640625,284.2297058105469,296.4179077148437,298.9004211425781,293.1499938964844,293.1499938964844,281.8500061035156,35362.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671410441398621,1.0,0.0,0.0,3.7974019050598153,3.797427177429199,9.622023071642616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.53125,0.0,1698.4625244140625,1895.4371337890625,0.0,2175.4931640625,0.9401074051856996,1.0,0.0,3.0,1.0,0.0
17825160,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.98308664560318,0.2464007586240768,0.2215726822614669,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.898249626159668,0.1910755485296249,0.1812008172273636,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9983646273612976,0.2618975639343261,0.1827323138713836,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8931523561477661,0.1878951787948608,0.1782240569591522,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7859029173851013,0.126828134059906,0.5729441046714783,285.061767578125,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.26025390625,285.0614013671875,1.0,0.2939253151416778,1.0,1.0,0.0,1.0,-1.6035947799682615,1.6035927534103394,2.0984737147955457e-06,1.2316343784332275,1.0,1.0,0.0,34.14567565917969,28.0,38808.578125,0.0,328.5102233886719,1.0,281.8434753417969,284.2398986816406,296.418701171875,298.94158935546875,293.1499938964844,293.1499938964844,281.54998779296875,33752.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634375691413879,1.0,0.0,0.0,3.870891571044922,3.870917320251465,9.998049108617124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.9404296875,0.0,1775.2547607421875,1895.4371337890625,0.0,2142.791259765625,0.9533792734146118,1.0,0.0,3.0,1.0,0.0
17825220,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.992583692073822,0.2468588054180145,0.2222568988800048,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9096635580062866,0.1916561722755432,0.1818911135196685,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9955036044120787,0.2644697427749634,0.1748836934566497,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9041007161140442,0.1883744001388549,0.1788159161806106,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.7938581109046936,0.1263957023620605,0.5713738203048706,284.8517150878906,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2581787109375,284.8553161621094,1.0,0.2915681600570678,1.0,1.0,0.0,1.0,-1.5953432321548462,1.5953412055969238,2.07779226002458e-06,1.2248460054397583,0.8759132027626038,0.8759132027626038,0.0,32.94351959228516,31.0,39188.00390625,0.0,321.0098571777344,1.0,281.556396484375,284.0316162109375,296.4765930175781,299.0925598144531,293.1499938964844,293.1499938964844,281.8500061035156,40036.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749521732330322,1.0,0.0,0.0,3.777442932128906,3.777468919754028,9.521143624624528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.134765625,0.0,1710.887939453125,1895.4371337890625,0.0,2244.93896484375,0.9356904029846193,1.0,0.0,3.0,1.0,0.0
17825280,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.992583692073822,0.2468588054180145,0.2222568988800048,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9096635580062866,0.1916561722755432,0.1818911135196685,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9955036044120787,0.2644697427749634,0.1748836934566497,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9041007161140442,0.1883744001388549,0.1788159161806106,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.7938581109046936,0.1263957023620605,0.5713738203048706,284.8517150878906,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2581787109375,284.8553161621094,1.0,0.2915681600570678,1.0,1.0,0.0,1.0,-1.5953432321548462,1.5953412055969238,2.07779226002458e-06,1.2248460054397583,0.8759132027626038,0.8759132027626038,0.0,32.94351959228516,31.0,39188.00390625,0.0,321.0098571777344,1.0,281.556396484375,284.0316162109375,296.4765930175781,299.0925598144531,293.1499938964844,293.1499938964844,281.8500061035156,40036.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749521732330322,1.0,0.0,0.0,3.777442932128906,3.777468919754028,9.521143624624528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.134765625,0.0,1710.887939453125,1895.4371337890625,0.0,2244.93896484375,0.9356904029846193,1.0,0.0,3.0,1.0,0.0
17825340,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.996186137199402,0.2479978501796722,0.222960352897644,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.914699375629425,0.1925231367349624,0.1825324296951294,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9946829676628112,0.2679513394832611,0.1723630577325821,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9087260365486144,0.1891339272260666,0.1793585419654846,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7961397767066956,0.1261757314205169,0.5697454810142517,285.0513000488281,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2625732421875,285.0497741699219,1.0,0.29083251953125,1.0,1.0,0.0,1.0,-1.5926234722137451,1.5926213264465332,2.070829850708833e-06,1.2224550247192385,1.0,1.0,0.0,32.5387077331543,34.0,38485.60546875,0.0,318.57781982421875,1.0,281.84344482421875,284.228759765625,296.39215087890625,298.8966979980469,293.1499938964844,293.1499938964844,281.54998779296875,33517.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620082497596741,1.0,0.0,0.0,3.857102394104004,3.857128143310547,9.926945949700894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.12158203125,0.0,1756.387451171875,1895.4371337890625,0.0,2130.21044921875,0.9501619338989258,1.0,0.0,3.0,1.0,0.0
17825400,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.996186137199402,0.2479978501796722,0.222960352897644,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.914699375629425,0.1925231367349624,0.1825324296951294,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9946829676628112,0.2679513394832611,0.1723630577325821,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9087260365486144,0.1891339272260666,0.1793585419654846,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7961397767066956,0.1261757314205169,0.5697454810142517,285.0513000488281,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2625732421875,285.0497741699219,1.0,0.29083251953125,1.0,1.0,0.0,1.0,-1.5926234722137451,1.5926213264465332,2.070829850708833e-06,1.2224550247192385,1.0,1.0,0.0,32.5387077331543,34.0,38485.60546875,0.0,318.57781982421875,1.0,281.84344482421875,284.228759765625,296.39215087890625,298.8966979980469,293.1499938964844,293.1499938964844,281.54998779296875,33517.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620082497596741,1.0,0.0,0.0,3.857102394104004,3.857128143310547,9.926945949700894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.12158203125,0.0,1756.387451171875,1895.4371337890625,0.0,2130.21044921875,0.9501619338989258,1.0,0.0,3.0,1.0,0.0
17825460,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.995610535144806,0.2484733313322067,0.2236820310354232,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9140512347221376,0.1930513978004455,0.183209627866745,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.995100438594818,0.2704113125801086,0.1736169159412384,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9079471230506896,0.1895608305931091,0.179937407374382,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.794023871421814,0.1257699579000473,0.5685043931007385,284.85479736328125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.26092529296875,284.8594665527344,1.0,0.2914777100086212,1.0,1.0,0.0,1.0,-1.5950121879577637,1.5950101613998413,2.076488044622238e-06,1.224153995513916,0.872629702091217,0.872629702091217,0.0,32.75165939331055,37.0,39043.50390625,0.0,320.3272399902344,1.0,281.5567321777344,284.0351257324219,296.452880859375,299.0549621582031,293.1499938964844,293.1499938964844,281.8500061035156,40096.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733731865882874,1.0,0.0,0.0,3.758049488067627,3.75807523727417,9.423631581739756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.85009765625,0.0,1688.2911376953125,1895.4371337890625,0.0,2230.850830078125,0.9313368797302246,1.0,0.0,3.0,1.0,0.0
17825520,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.995610535144806,0.2484733313322067,0.2236820310354232,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9140512347221376,0.1930513978004455,0.183209627866745,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.995100438594818,0.2704113125801086,0.1736169159412384,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9079471230506896,0.1895608305931091,0.179937407374382,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.794023871421814,0.1257699579000473,0.5685043931007385,284.85479736328125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.26092529296875,284.8594665527344,1.0,0.2914777100086212,1.0,1.0,0.0,1.0,-1.5950121879577637,1.5950101613998413,2.076488044622238e-06,1.224153995513916,0.872629702091217,0.872629702091217,0.0,32.75165939331055,37.0,39043.50390625,0.0,320.3272399902344,1.0,281.5567321777344,284.0351257324219,296.452880859375,299.0549621582031,293.1499938964844,293.1499938964844,281.8500061035156,40096.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733731865882874,1.0,0.0,0.0,3.758049488067627,3.75807523727417,9.423631581739756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.85009765625,0.0,1688.2911376953125,1895.4371337890625,0.0,2230.850830078125,0.9313368797302246,1.0,0.0,3.0,1.0,0.0
17825580,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9915598630905152,0.2497091591358184,0.2244986444711685,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.908598780632019,0.1939033418893814,0.1838696449995041,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9964207410812378,0.2720076441764831,0.1780138611793518,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9026477336883544,0.1903044730424881,0.1804980933666229,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.7880094647407532,0.1255422383546829,0.5670802593231201,285.06280517578125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.25860595703125,285.0619812011719,1.0,0.2932002246379852,1.0,1.0,0.0,1.0,-1.6010240316390991,1.6010218858718872,2.0910758848913247e-06,1.22869610786438,1.0,1.0,0.0,33.48208236694336,40.0,38528.75390625,0.0,325.2817077636719,1.0,281.8435363769531,284.2369689941406,296.3728332519531,298.8753662109375,293.1499938964844,293.1499938964844,281.54998779296875,33339.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614596486091614,1.0,0.0,0.0,3.8475983142852783,3.847623825073242,9.87808448371652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.060546875,0.0,1743.3365478515625,1895.4371337890625,0.0,2125.3876953125,0.947788417339325,1.0,0.0,3.0,1.0,0.0
