time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9915598630905152,0.2497091591358184,0.2244986444711685,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.908598780632019,0.1939033418893814,0.1838696449995041,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9964207410812378,0.2720076441764831,0.1780138611793518,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9026477336883544,0.1903044730424881,0.1804980933666229,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.7880094647407532,0.1255422383546829,0.5670802593231201,285.06280517578125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.25860595703125,285.0619812011719,1.0,0.2932002246379852,1.0,1.0,0.0,1.0,-1.6010240316390991,1.6010218858718872,2.0910758848913247e-06,1.22869610786438,1.0,1.0,0.0,33.48208236694336,40.0,38528.75390625,0.0,325.2817077636719,1.0,281.8435363769531,284.2369689941406,296.3728332519531,298.8753662109375,293.1499938964844,293.1499938964844,281.54998779296875,33339.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614596486091614,1.0,0.0,0.0,3.8475983142852783,3.847623825073242,9.87808448371652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.060546875,0.0,1743.3365478515625,1895.4371337890625,0.0,2125.3876953125,0.947788417339325,1.0,0.0,3.0,1.0,0.0
17825700,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9890084862709044,0.2501730620861053,0.2251089215278625,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9053491353988647,0.1942672580480575,0.1843243688344955,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.99713534116745,0.2723265886306762,0.1807678788900375,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8994956016540527,0.1906159967184066,0.1809015274047851,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7845259308815002,0.1253931224346161,0.5667843818664551,284.91961669921875,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2555236816406,284.8957824707031,1.0,0.2944300174713135,1.0,1.0,0.0,1.0,-1.6057379245758057,1.6057358980178833,2.1026528429501923e-06,1.2323389053344729,0.9450405836105348,0.9450405836105348,0.0,33.9759407043457,40.0,39430.921875,0.0,328.9748840332031,1.0,281.5927429199219,284.0466613769531,296.4462585449219,299.0997009277344,293.1499938964844,293.1499938964844,281.54998779296875,34990.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700158357620239,1.0,0.0,0.0,3.8681023120880127,3.868128299713135,9.983646123146173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.388671875,0.0,1781.6214599609375,1895.4371337890625,0.0,2200.978759765625,0.9524713754653932,1.0,0.0,3.0,1.0,0.0
17825760,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9843409657478333,0.2502777576446533,0.2253433912992477,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9001011252403259,0.1944157481193542,0.1845684498548507,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9980175495147704,0.2719982862472534,0.1847475916147232,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8942494988441467,0.1907154321670532,0.1810981631278991,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7792286276817322,0.1250814646482467,0.5658017992973328,284.8664245605469,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.248291015625,284.8705444335937,1.0,0.2958341240882873,1.0,1.0,0.0,1.0,-1.6101466417312622,1.6101446151733398,2.1135169845365454e-06,1.235745906829834,0.8856295943260193,0.8856295943260193,0.0,34.66682815551758,43.0,39270.796875,0.0,333.0748596191406,1.0,281.5560913085937,284.0373840332031,296.4367370605469,299.0496826171875,293.1499938964844,293.1499938964844,281.8500061035156,39181.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743776440620422,1.0,0.0,0.0,3.775999784469605,3.776025533676148,9.513869372312912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.2021484375,0.0,1702.543701171875,1895.4371337890625,0.0,2239.810302734375,0.9350064992904664,1.0,0.0,3.0,1.0,0.0
17825820,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9705633521080016,0.2515453696250915,0.2262402027845382,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8857898116111755,0.1952156275510788,0.1852329224348068,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9925734400749208,0.2712720334529876,0.190053790807724,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8799288868904114,0.1914073079824447,0.1816636621952057,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.7653787136077881,0.1247454136610031,0.5641664862632751,285.07501220703125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2387390136719,285.07452392578125,1.0,0.2990036904811859,1.0,1.0,0.0,1.0,-1.6171925067901611,1.6171903610229492,2.130916300302488e-06,1.2411588430404663,1.0,1.0,0.0,36.6033821105957,46.0,38753.1640625,0.0,341.94439697265625,1.0,281.8437194824219,284.2411193847656,296.35498046875,298.87261962890625,293.1499938964844,293.1499938964844,281.54998779296875,33604.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638565897941589,1.0,0.0,0.0,3.863138437271118,3.863164186477661,9.958039299817756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.78857421875,0.0,1764.5091552734375,1895.4371337890625,0.0,2146.4833984375,0.951450765132904,1.0,0.0,3.0,1.0,0.0
17825880,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9705633521080016,0.2515453696250915,0.2262402027845382,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8857898116111755,0.1952156275510788,0.1852329224348068,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9925734400749208,0.2712720334529876,0.190053790807724,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8799288868904114,0.1914073079824447,0.1816636621952057,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.7653787136077881,0.1247454136610031,0.5641664862632751,285.07501220703125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2387390136719,285.07452392578125,1.0,0.2990036904811859,1.0,1.0,0.0,1.0,-1.6171925067901611,1.6171903610229492,2.130916300302488e-06,1.2411588430404663,1.0,1.0,0.0,36.6033821105957,46.0,38753.1640625,0.0,341.94439697265625,1.0,281.8437194824219,284.2411193847656,296.35498046875,298.87261962890625,293.1499938964844,293.1499938964844,281.54998779296875,33604.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638565897941589,1.0,0.0,0.0,3.863138437271118,3.863164186477661,9.958039299817756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.78857421875,0.0,1764.5091552734375,1895.4371337890625,0.0,2146.4833984375,0.951450765132904,1.0,0.0,3.0,1.0,0.0
17825940,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9488206505775452,0.2521122694015503,0.2271673679351806,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.866430401802063,0.1956499069929123,0.1859390139579773,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9727774262428284,0.2709392309188843,0.1898993402719497,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8607218265533447,0.1917409151792526,0.1822714805603027,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7477139830589294,0.1241776570677757,0.5627276301383972,284.8661193847656,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2294616699219,284.8685913085937,1.0,0.3022512197494507,1.0,1.0,0.0,1.0,-1.617891550064087,1.617889404296875,2.132529516529757e-06,1.241593837738037,0.8927748799324036,0.8927748799324036,0.0,39.400875091552734,49.0,39383.5,0.0,350.021728515625,1.0,281.5556335449219,284.02691650390625,296.4139709472656,299.03814697265625,293.1499938964844,293.1499938964844,281.25,38918.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769625782966614,1.0,0.0,0.0,3.803805112838745,3.803831100463867,9.65449999057455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.845703125,0.0,1733.8656005859375,1895.4371337890625,0.0,2262.912353515625,0.9408661127090454,1.0,0.0,3.0,1.0,0.0
17826000,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9488206505775452,0.2521122694015503,0.2271673679351806,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.866430401802063,0.1956499069929123,0.1859390139579773,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9727774262428284,0.2709392309188843,0.1898993402719497,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8607218265533447,0.1917409151792526,0.1822714805603027,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7477139830589294,0.1241776570677757,0.5627276301383972,284.8661193847656,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2294616699219,284.8685913085937,1.0,0.3022512197494507,1.0,1.0,0.0,1.0,-1.617891550064087,1.617889404296875,2.132529516529757e-06,1.241593837738037,0.8927748799324036,0.8927748799324036,0.0,39.400875091552734,49.0,39383.5,0.0,350.021728515625,1.0,281.5556335449219,284.02691650390625,296.4139709472656,299.03814697265625,293.1499938964844,293.1499938964844,281.25,38918.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769625782966614,1.0,0.0,0.0,3.803805112838745,3.803831100463867,9.65449999057455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.845703125,0.0,1733.8656005859375,1895.4371337890625,0.0,2262.912353515625,0.9408661127090454,1.0,0.0,3.0,1.0,0.0
17826060,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9241749048233032,0.252305656671524,0.2274110466241836,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8472631573677063,0.1957516819238662,0.18616783618927,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.9495071172714232,0.2707762718200683,0.1897991448640823,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8417838215827942,0.1917452067136764,0.1824089288711547,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7304185032844543,0.1233548820018768,0.5596994161605835,284.8370056152344,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.21942138671875,284.8562316894531,1.0,0.3053957521915436,1.0,1.0,0.0,1.0,-1.6148680448532104,1.6148658990859983,2.124764023392345e-06,1.2390244007110596,0.7774055600166321,0.7774055600166321,0.0,42.56118774414063,52.0,39116.21484375,0.0,357.1533508300781,1.0,281.25799560546875,284.0438232421875,296.3784484863281,298.99969482421875,293.1499938964844,293.1499938964844,281.54998779296875,46981.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842915058135986,1.0,0.0,0.0,3.3413448333740234,3.3413679599761963,7.449650638591265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.4091796875,0.0,1291.3388671875,1895.4371337890625,0.0,2328.75537109375,0.8482473492622375,1.0,0.0,3.0,1.0,0.0
17826120,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9241749048233032,0.252305656671524,0.2274110466241836,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8472631573677063,0.1957516819238662,0.18616783618927,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.9495071172714232,0.2707762718200683,0.1897991448640823,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8417838215827942,0.1917452067136764,0.1824089288711547,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7304185032844543,0.1233548820018768,0.5596994161605835,284.8370056152344,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.21942138671875,284.8562316894531,1.0,0.3053957521915436,1.0,1.0,0.0,1.0,-1.6148680448532104,1.6148658990859983,2.124764023392345e-06,1.2390244007110596,0.7774055600166321,0.7774055600166321,0.0,42.56118774414063,52.0,39116.21484375,0.0,357.1533508300781,1.0,281.25799560546875,284.0438232421875,296.3784484863281,298.99969482421875,293.1499938964844,293.1499938964844,281.54998779296875,46981.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842915058135986,1.0,0.0,0.0,3.3413448333740234,3.3413679599761963,7.449650638591265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.4091796875,0.0,1291.3388671875,1895.4371337890625,0.0,2328.75537109375,0.8482473492622375,1.0,0.0,3.0,1.0,0.0
17826180,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9081998467445374,0.2538582384586334,0.2286148220300674,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8346712589263916,0.1965606808662414,0.1868611574172973,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9323787093162536,0.2718583047389984,0.1904280930757522,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8292647004127502,0.1924429386854171,0.1830002069473266,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7182320952415466,0.1230223551392555,0.5580826997756958,285.018798828125,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2210998535156,285.0147399902344,1.0,0.3086563348770141,1.0,1.0,0.0,1.0,-1.6166654825210571,1.6166633367538452,2.129008180418168e-06,1.2402312755584717,0.9111523628234864,0.9111523628234864,0.0,45.26362991333008,55.0,38856.94921875,0.0,365.52447509765625,1.0,281.5406494140625,284.1854553222656,296.29608154296875,298.8157958984375,293.1499938964844,293.1499938964844,281.25,32710.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767942488193512,1.0,0.0,0.0,3.51503849029541,3.5150606632232666,8.24429378099012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.26220703125,0.0,1364.4375,1895.4371337890625,0.0,2182.589111328125,0.8727150559425354,1.0,0.0,3.0,1.0,0.0
17826240,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9081998467445374,0.2538582384586334,0.2286148220300674,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8346712589263916,0.1965606808662414,0.1868611574172973,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9323787093162536,0.2718583047389984,0.1904280930757522,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8292647004127502,0.1924429386854171,0.1830002069473266,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7182320952415466,0.1230223551392555,0.5580826997756958,285.018798828125,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2210998535156,285.0147399902344,1.0,0.3086563348770141,1.0,1.0,0.0,1.0,-1.6166654825210571,1.6166633367538452,2.129008180418168e-06,1.2402312755584717,0.9111523628234864,0.9111523628234864,0.0,45.26362991333008,55.0,38856.94921875,0.0,365.52447509765625,1.0,281.5406494140625,284.1854553222656,296.29608154296875,298.8157958984375,293.1499938964844,293.1499938964844,281.25,32710.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767942488193512,1.0,0.0,0.0,3.51503849029541,3.5150606632232666,8.24429378099012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.26220703125,0.0,1364.4375,1895.4371337890625,0.0,2182.589111328125,0.8727150559425354,1.0,0.0,3.0,1.0,0.0
17826300,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9017208814620972,0.2543386816978454,0.2292937785387039,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8292333483695984,0.196842536330223,0.1872837990522384,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9246975183486938,0.2721731662750244,0.1908127963542938,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8238109350204468,0.1926724016666412,0.1833712011575698,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7126325964927673,0.1228061318397522,0.5576478242874146,284.877197265625,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.22027587890625,284.857666015625,1.0,0.3103610575199127,1.0,1.0,0.0,1.0,-1.618374943733215,1.6183727979660034,2.133218231392675e-06,1.2415249347686768,0.8204014897346497,0.8204014897346497,0.0,46.60524368286133,55.0,39493.484375,0.0,370.1173706054688,1.0,281.30059814453125,284.0144958496094,296.3717956542969,299.0306091308594,293.1499938964844,293.1499938964844,281.25,37303.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746912240982056,1.0,0.0,0.0,3.493906021118164,3.4939286708831787,8.145461833919398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.1826171875,0.0,1375.6788330078125,1895.4371337890625,0.0,2242.609375,0.868762731552124,1.0,0.0,3.0,1.0,0.0
17826360,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8940935134887695,0.2545634508132934,0.2296131402254104,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8228344917297363,0.1969651728868484,0.1875073462724685,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.915693461894989,0.272257536649704,0.1909625232219696,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8173442482948303,0.1927450597286224,0.1835470348596573,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7057972550392151,0.1224803403019905,0.5566386580467224,284.88006591796875,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.21697998046875,284.8920288085937,1.0,0.3120306730270386,1.0,1.0,0.0,1.0,-1.6182074546813965,1.6182053089141846,2.132727331627393e-06,1.2413307428359983,0.7923039793968201,0.7923039793968201,0.0,48.14389801025391,58.0,39046.84765625,0.0,374.2667541503906,1.0,281.25927734375,284.07452392578125,296.3623962402344,298.9614562988281,293.1499938964844,293.1499938964844,281.54998779296875,42035.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777044951915741,1.0,0.0,0.0,3.3045902252197266,3.304612159729004,7.286660661520727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.525390625,0.0,1222.6478271484375,1895.4371337890625,0.0,2263.649658203125,0.8343700766563416,1.0,0.0,3.0,1.0,0.0
17826420,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8821548223495483,0.2560320198535919,0.230788916349411,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8123030066490173,0.1977222114801406,0.1881964653730392,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9020609855651855,0.2732323110103607,0.1915716826915741,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8064582347869873,0.1933909654617309,0.1841340810060501,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.6942011713981628,0.1221648156642913,0.5552997589111328,285.0355529785156,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2183532714844,285.0299987792969,1.0,0.3154262602329254,1.0,1.0,0.0,1.0,-1.6202720403671265,1.6202698945999146,2.1376895347202662e-06,1.2427818775177002,0.9259030818939208,0.9259030818939208,0.0,50.99531173706055,61.0,38833.50390625,0.0,383.2275695800781,1.0,281.5404968261719,284.1965637207031,296.2972412109375,298.8138427734375,293.1499938964844,293.1499938964844,281.25,31390.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651570439338684,1.0,0.0,0.0,3.4999213218688965,3.499943256378174,8.173533956323809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.6728515625,0.0,1339.4495849609375,1895.4371337890625,0.0,2157.955810546875,0.8683155179023743,1.0,0.0,3.0,1.0,0.0
17826480,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8821548223495483,0.2560320198535919,0.230788916349411,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8123030066490173,0.1977222114801406,0.1881964653730392,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9020609855651855,0.2732323110103607,0.1915716826915741,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8064582347869873,0.1933909654617309,0.1841340810060501,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.6942011713981628,0.1221648156642913,0.5552997589111328,285.0355529785156,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2183532714844,285.0299987792969,1.0,0.3154262602329254,1.0,1.0,0.0,1.0,-1.6202720403671265,1.6202698945999146,2.1376895347202662e-06,1.2427818775177002,0.9259030818939208,0.9259030818939208,0.0,50.99531173706055,61.0,38833.50390625,0.0,383.2275695800781,1.0,281.5404968261719,284.1965637207031,296.2972412109375,298.8138427734375,293.1499938964844,293.1499938964844,281.25,31390.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651570439338684,1.0,0.0,0.0,3.4999213218688965,3.499943256378174,8.173533956323809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.6728515625,0.0,1339.4495849609375,1895.4371337890625,0.0,2157.955810546875,0.8683155179023743,1.0,0.0,3.0,1.0,0.0
17826540,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8704604506492615,0.2566811144351959,0.2317399084568023,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8013429045677185,0.1980401426553726,0.1887774467468261,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.889378547668457,0.2734711468219757,0.1920108497142791,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.79523766040802,0.1936056315898895,0.184615209698677,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.6828626990318298,0.1215906217694282,0.5537954568862915,284.8734741210937,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21368408203125,284.88482666015625,1.0,0.3188547194004059,1.0,1.0,0.0,1.0,-1.6214134693145752,1.6214113235473633,2.1404428025562083e-06,1.243590235710144,0.7958747148513794,0.7958747148513794,0.0,54.0302619934082,64.0,39086.765625,0.0,392.2155151367188,1.0,281.2586975097656,284.0610046386719,296.36090087890625,298.9649658203125,293.1499938964844,293.1499938964844,281.54998779296875,41547.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776796281337738,1.0,0.0,0.0,3.3225996494293213,3.322621583938598,7.366299428213097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.416015625,0.0,1236.296630859375,1895.4371337890625,0.0,2261.424072265625,0.8374311923980713,1.0,0.0,3.0,1.0,0.0
17826600,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8704604506492615,0.2566811144351959,0.2317399084568023,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8013429045677185,0.1980401426553726,0.1887774467468261,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.889378547668457,0.2734711468219757,0.1920108497142791,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.79523766040802,0.1936056315898895,0.184615209698677,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.6828626990318298,0.1215906217694282,0.5537954568862915,284.8734741210937,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21368408203125,284.88482666015625,1.0,0.3188547194004059,1.0,1.0,0.0,1.0,-1.6214134693145752,1.6214113235473633,2.1404428025562083e-06,1.243590235710144,0.7958747148513794,0.7958747148513794,0.0,54.0302619934082,64.0,39086.765625,0.0,392.2155151367188,1.0,281.2586975097656,284.0610046386719,296.36090087890625,298.9649658203125,293.1499938964844,293.1499938964844,281.54998779296875,41547.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776796281337738,1.0,0.0,0.0,3.3225996494293213,3.322621583938598,7.366299428213097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.416015625,0.0,1236.296630859375,1895.4371337890625,0.0,2261.424072265625,0.8374311923980713,1.0,0.0,3.0,1.0,0.0
17826660,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8607734441757202,0.2582804262638092,0.2329801023006439,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7915991544723511,0.1987354457378387,0.1893980950117111,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8784252405166626,0.2743177115917206,0.192518875002861,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7854341268539429,0.1941812187433242,0.1851279735565185,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6728545427322388,0.1212377920746803,0.5522871017456055,285.03326416015625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.21539306640625,285.0279541015625,1.0,0.3222500085830688,1.0,1.0,0.0,1.0,-1.6230589151382446,1.6230567693710327,2.1443904643092537e-06,1.2447333335876465,0.929681956768036,0.929681956768036,0.0,56.98822021484375,67.0,38867.58984375,0.0,401.2810363769531,1.0,281.5404052734375,284.1891784667969,296.2901916503906,298.80926513671875,293.1499938964844,293.1499938964844,281.25,31377.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654913067817688,1.0,0.0,0.0,3.512525796890259,3.512547492980957,8.232510708694463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.01171875,0.0,1352.250244140625,1895.4371337890625,0.0,2160.9072265625,0.8710373044013977,1.0,0.0,3.0,1.0,0.0
17826720,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8607734441757202,0.2582804262638092,0.2329801023006439,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7915991544723511,0.1987354457378387,0.1893980950117111,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8784252405166626,0.2743177115917206,0.192518875002861,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7854341268539429,0.1941812187433242,0.1851279735565185,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6728545427322388,0.1212377920746803,0.5522871017456055,285.03326416015625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.21539306640625,285.0279541015625,1.0,0.3222500085830688,1.0,1.0,0.0,1.0,-1.6230589151382446,1.6230567693710327,2.1443904643092537e-06,1.2447333335876465,0.929681956768036,0.929681956768036,0.0,56.98822021484375,67.0,38867.58984375,0.0,401.2810363769531,1.0,281.5404052734375,284.1891784667969,296.2901916503906,298.80926513671875,293.1499938964844,293.1499938964844,281.25,31377.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654913067817688,1.0,0.0,0.0,3.512525796890259,3.512547492980957,8.232510708694463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.01171875,0.0,1352.250244140625,1895.4371337890625,0.0,2160.9072265625,0.8710373044013977,1.0,0.0,3.0,1.0,0.0
17826780,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8516236543655396,0.2591536343097687,0.2341296374797821,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7822414040565491,0.1990281343460083,0.1899518072605133,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8679202198982239,0.2744715511798858,0.192896619439125,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7760496139526367,0.1943569332361221,0.1855695396661758,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6634054780006409,0.120650015771389,0.5507082343101501,284.87078857421875,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21160888671875,284.882080078125,1.0,0.3256598114967346,1.0,1.0,0.0,1.0,-1.6241949796676636,1.6241928339004517,2.1471714717336e-06,1.2455679178237915,0.7979270815849304,0.7979270815849304,0.0,60.06550979614258,70.0,39141.6640625,0.0,410.4109497070313,1.0,281.2585754394531,284.05230712890625,296.3544006347656,298.96099853515625,293.1499938964844,293.1499938964844,281.54998779296875,41528.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771166563034058,1.0,0.0,0.0,3.3374016284942627,3.33742356300354,7.432077495650447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.693359375,0.0,1250.2275390625,1895.4371337890625,0.0,2264.29150390625,0.8405979871749878,1.0,0.0,3.0,1.0,0.0
17826840,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8516236543655396,0.2591536343097687,0.2341296374797821,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7822414040565491,0.1990281343460083,0.1899518072605133,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8679202198982239,0.2744715511798858,0.192896619439125,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7760496139526367,0.1943569332361221,0.1855695396661758,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6634054780006409,0.120650015771389,0.5507082343101501,284.87078857421875,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21160888671875,284.882080078125,1.0,0.3256598114967346,1.0,1.0,0.0,1.0,-1.6241949796676636,1.6241928339004517,2.1471714717336e-06,1.2455679178237915,0.7979270815849304,0.7979270815849304,0.0,60.06550979614258,70.0,39141.6640625,0.0,410.4109497070313,1.0,281.2585754394531,284.05230712890625,296.3544006347656,298.96099853515625,293.1499938964844,293.1499938964844,281.54998779296875,41528.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771166563034058,1.0,0.0,0.0,3.3374016284942627,3.33742356300354,7.432077495650447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.693359375,0.0,1250.2275390625,1895.4371337890625,0.0,2264.29150390625,0.8405979871749878,1.0,0.0,3.0,1.0,0.0
17826900,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8471972346305847,0.2599076330661773,0.234642282128334,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7776430249214172,0.1993015110492706,0.1901584267616272,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8627985715866089,0.274768054485321,0.193014770746231,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7714497447013855,0.1945663094520568,0.1857189983129501,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6587930917739868,0.1204220429062843,0.5496528744697571,285.0224304199219,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.211669921875,285.03814697265625,1.0,0.3273199200630188,1.0,1.0,0.0,1.0,-1.6241108179092407,1.6241086721420288,2.1468799786816817e-06,1.245432734489441,0.8958629369735718,0.8958629369735718,0.0,61.64091873168945,70.0,38716.03515625,0.0,414.7200012207031,1.0,281.49420166015625,284.2098999023437,296.27978515625,298.7542724609375,293.1499938964844,293.1499938964844,281.54998779296875,34139.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691131830215454,1.0,0.0,0.0,3.3950202465057373,3.3950414657592773,7.690915140301513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.9541015625,0.0,1254.6168212890625,1895.4371337890625,0.0,2192.96728515625,0.8498221635818481,1.0,0.0,3.0,1.0,0.0
17826960,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.844025731086731,0.2608878910541534,0.2355149984359741,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7741246223449707,0.1997121274471283,0.1905590295791626,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8589022159576416,0.2752525210380554,0.1933548599481582,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7679194808006287,0.1949094533920288,0.1860570013523101,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6551488041877747,0.1202938482165336,0.5491782426834106,285.03369140625,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2140197753906,285.028564453125,1.0,0.3290249109268188,1.0,1.0,0.0,1.0,-1.6258825063705444,1.6258803606033323,2.151274884454324e-06,1.246780514717102,0.9329448342323304,0.9329448342323304,0.0,63.04995727539063,58.0,38932.27734375,0.0,419.6069030761719,1.0,281.5405578613281,284.1840209960937,296.2870788574219,298.8085021972656,293.1499938964844,293.1499938964844,281.25,31410.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656658887863159,1.0,0.0,0.0,3.525144338607788,3.5251665115356445,8.291767699120101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.80126953125,0.0,1365.479736328125,1895.4371337890625,0.0,2162.44970703125,0.8739328384399414,1.0,0.0,3.0,1.0,0.0
17827020,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.849353551864624,0.2618440687656402,0.2365792989730835,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7786466479301453,0.2000079751014709,0.1909377127885818,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8635340929031372,0.2753597795963287,0.193569079041481,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7722054123878479,0.1950794905424118,0.186314657330513,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6575661301612854,0.1197223663330078,0.5468170642852783,284.8691101074219,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2107849121094,284.880126953125,1.0,0.3270634114742279,1.0,1.0,0.0,1.0,-1.6253513097763062,1.6253491640090942,2.14992633118527e-06,1.2463505268096924,0.7997525930404663,0.7997525930404663,0.0,61.69047546386719,46.0,39205.25390625,0.0,415.5471496582031,1.0,281.2584533691406,284.0442199707031,296.3562316894531,298.9658508300781,293.1499938964844,293.1499938964844,281.54998779296875,41532.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772010564804077,1.0,0.0,0.0,3.352425336837769,3.352447509765625,7.499141361222428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.2802734375,0.0,1264.6370849609375,1895.4371337890625,0.0,2265.047119140625,0.8438231348991394,1.0,0.0,3.0,1.0,0.0
17827080,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.849353551864624,0.2618440687656402,0.2365792989730835,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7786466479301453,0.2000079751014709,0.1909377127885818,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8635340929031372,0.2753597795963287,0.193569079041481,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7722054123878479,0.1950794905424118,0.186314657330513,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6575661301612854,0.1197223663330078,0.5468170642852783,284.8691101074219,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2107849121094,284.880126953125,1.0,0.3270634114742279,1.0,1.0,0.0,1.0,-1.6253513097763062,1.6253491640090942,2.14992633118527e-06,1.2463505268096924,0.7997525930404663,0.7997525930404663,0.0,61.69047546386719,46.0,39205.25390625,0.0,415.5471496582031,1.0,281.2584533691406,284.0442199707031,296.3562316894531,298.9658508300781,293.1499938964844,293.1499938964844,281.54998779296875,41532.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772010564804077,1.0,0.0,0.0,3.352425336837769,3.352447509765625,7.499141361222428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.2802734375,0.0,1264.6370849609375,1895.4371337890625,0.0,2265.047119140625,0.8438231348991394,1.0,0.0,3.0,1.0,0.0
17827140,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8671411275863647,0.2637062966823578,0.2377738803625106,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7947738170623779,0.2007380574941635,0.1912693679332733,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8809411525726318,0.2761400938034057,0.1937898099422454,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7879434823989868,0.1956691145896911,0.1865182667970657,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6697362065315247,0.1194241046905517,0.5440387725830078,285.0330810546875,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2141418457031,285.02783203125,1.0,0.3216311931610107,1.0,1.0,0.0,1.0,-1.6243544816970823,1.6243523359298706,2.147329496438033e-06,1.245484709739685,0.9347240328788756,0.9347240328788756,0.0,56.86474990844727,34.0,38954.08203125,0.0,401.64984130859375,1.0,281.5406799316406,284.17822265625,296.2931213378906,298.8153686523437,293.1499938964844,293.1499938964844,281.25,31469.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654190063476562,1.0,0.0,0.0,3.5351674556732178,3.535189628601074,8.338986958733585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.12353515625,0.0,1376.295166015625,1895.4371337890625,0.0,2160.2685546875,0.8762127757072449,1.0,0.0,3.0,1.0,0.0
17827200,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8671411275863647,0.2637062966823578,0.2377738803625106,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7947738170623779,0.2007380574941635,0.1912693679332733,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8809411525726318,0.2761400938034057,0.1937898099422454,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7879434823989868,0.1956691145896911,0.1865182667970657,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6697362065315247,0.1194241046905517,0.5440387725830078,285.0330810546875,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2141418457031,285.02783203125,1.0,0.3216311931610107,1.0,1.0,0.0,1.0,-1.6243544816970823,1.6243523359298706,2.147329496438033e-06,1.245484709739685,0.9347240328788756,0.9347240328788756,0.0,56.86474990844727,34.0,38954.08203125,0.0,401.64984130859375,1.0,281.5406799316406,284.17822265625,296.2931213378906,298.8153686523437,293.1499938964844,293.1499938964844,281.25,31469.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654190063476562,1.0,0.0,0.0,3.5351674556732178,3.535189628601074,8.338986958733585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.12353515625,0.0,1376.295166015625,1895.4371337890625,0.0,2160.2685546875,0.8762127757072449,1.0,0.0,3.0,1.0,0.0
17827260,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8986512422561646,0.2651367783546448,0.2389336079359054,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.822077214717865,0.2014528810977935,0.191685751080513,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9124992489814758,0.2766101062297821,0.1939965784549713,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8154279589653015,0.1962495744228363,0.1868053674697876,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.6929785013198853,0.1193012669682502,0.5419566035270691,284.8691711425781,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2151184082031,284.8804931640625,1.0,0.3138608038425445,1.0,1.0,0.0,1.0,-1.6243407726287842,1.6243386268615725,2.147285840692348e-06,1.2454661130905151,0.8014550805091858,0.8014550805091858,0.0,49.80424499511719,25.0,39251.3671875,0.0,382.1205139160156,1.0,281.2583923339844,284.0395812988281,296.3671264648437,298.977294921875,293.1499938964844,293.1499938964844,281.54998779296875,41529.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766997218132019,1.0,0.0,0.0,3.361660957336426,3.3616833686828613,7.540517117377021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.5712890625,0.0,1273.51806640625,1895.4371337890625,0.0,2260.56005859375,0.845864474773407,1.0,0.0,3.0,1.0,0.0
17827320,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8986512422561646,0.2651367783546448,0.2389336079359054,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.822077214717865,0.2014528810977935,0.191685751080513,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9124992489814758,0.2766101062297821,0.1939965784549713,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8154279589653015,0.1962495744228363,0.1868053674697876,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.6929785013198853,0.1193012669682502,0.5419566035270691,284.8691711425781,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2151184082031,284.8804931640625,1.0,0.3138608038425445,1.0,1.0,0.0,1.0,-1.6243407726287842,1.6243386268615725,2.147285840692348e-06,1.2454661130905151,0.8014550805091858,0.8014550805091858,0.0,49.80424499511719,25.0,39251.3671875,0.0,382.1205139160156,1.0,281.2583923339844,284.0395812988281,296.3671264648437,298.977294921875,293.1499938964844,293.1499938964844,281.54998779296875,41529.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766997218132019,1.0,0.0,0.0,3.361660957336426,3.3616833686828613,7.540517117377021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.5712890625,0.0,1273.51806640625,1895.4371337890625,0.0,2260.56005859375,0.845864474773407,1.0,0.0,3.0,1.0,0.0
17827380,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.952987253665924,0.2679100930690765,0.240733653306961,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8633742332458496,0.2031025439500808,0.1926474571228027,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9659712314605712,0.2782166302204132,0.1946231871843338,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.855908215045929,0.1977497786283493,0.1876308023929596,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7286708354949951,0.1199878007173538,0.5424256324768066,285.0404357910156,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2268371582031,285.03594970703125,1.0,0.3056691288948059,1.0,1.0,0.0,1.0,-1.6299569606781006,1.629954814910889,2.161363909181091e-06,1.2498468160629272,0.9434905648231506,0.9434905648231506,0.0,41.69511413574219,28.0,39135.94140625,0.0,362.6453857421875,1.0,281.5408020019531,284.1790466308594,296.3092346191406,298.8383483886719,293.1499938964844,293.1499938964844,281.25,31282.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76529461145401,1.0,0.0,0.0,3.550226926803589,3.5502493381500244,8.410185046159313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.61279296875,0.0,1390.642822265625,1895.4371337890625,0.0,2159.17041015625,0.8795052170753479,1.0,0.0,3.0,1.0,0.0
17827440,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.952987253665924,0.2679100930690765,0.240733653306961,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8633742332458496,0.2031025439500808,0.1926474571228027,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9659712314605712,0.2782166302204132,0.1946231871843338,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.855908215045929,0.1977497786283493,0.1876308023929596,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7286708354949951,0.1199878007173538,0.5424256324768066,285.0404357910156,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2268371582031,285.03594970703125,1.0,0.3056691288948059,1.0,1.0,0.0,1.0,-1.6299569606781006,1.629954814910889,2.161363909181091e-06,1.2498468160629272,0.9434905648231506,0.9434905648231506,0.0,41.69511413574219,28.0,39135.94140625,0.0,362.6453857421875,1.0,281.5408020019531,284.1790466308594,296.3092346191406,298.8383483886719,293.1499938964844,293.1499938964844,281.25,31282.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76529461145401,1.0,0.0,0.0,3.550226926803589,3.5502493381500244,8.410185046159313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.61279296875,0.0,1390.642822265625,1895.4371337890625,0.0,2159.17041015625,0.8795052170753479,1.0,0.0,3.0,1.0,0.0
