time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9775161743164062,0.2691331207752228,0.2418866902589798,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8854652643203735,0.2039465457201004,0.193388819694519,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9878873825073242,0.2789232134819031,0.1951290518045425,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8774587512016296,0.1985210627317428,0.1883013844490051,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.745562732219696,0.120428554713726,0.5439010858535767,284.89190673828125,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.23193359375,284.87091064453125,1.0,0.3032808601856231,1.0,1.0,0.0,1.0,-1.6354154348373413,1.6354132890701294,2.1751891381427413e-06,1.2541790008544922,0.8543574810028076,0.8543574810028076,0.0,38.672969818115234,28.0,39976.16015625,0.0,357.11102294921875,1.0,281.2993469238281,283.99493408203125,296.3911437988281,299.07135009765625,293.1499938964844,293.1499938964844,281.25,35328.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738727331161499,1.0,0.0,0.0,3.564591407775879,3.564614534378052,8.478378958898247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.126953125,0.0,1435.298828125,1895.4371337890625,0.0,2235.305419921875,0.8833884596824646,1.0,0.0,3.0,1.0,0.0
17827560,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9927064180374146,0.270113855600357,0.2427440583705902,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9022058248519896,0.2046730071306228,0.194023847579956,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.2794527113437652,0.1940111368894577,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8938977122306824,0.1991770416498184,0.1888696849346161,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7586164474487305,0.1208179220557212,0.5453149080276489,284.8760070800781,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2344970703125,284.88555908203125,1.0,0.3015988767147064,1.0,1.0,0.0,1.0,-1.6385341882705688,1.6385319232940674,2.183224523832905e-06,1.256749153137207,0.8157443404197693,0.8157443404197693,0.0,36.737213134765625,31.0,39703.33984375,0.0,353.28582763671875,1.0,281.25860595703125,284.02984619140625,296.3887634277344,299.0224914550781,293.1499938964844,293.1499938964844,281.54998779296875,40527.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779704332351685,1.0,0.0,0.0,3.4150073528289795,3.415030002593994,7.781737281220558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.4150390625,0.0,1318.8001708984375,1895.4371337890625,0.0,2271.937255859375,0.8566239476203918,1.0,0.0,3.0,1.0,0.0
17827620,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9851836562156676,0.2756620943546295,0.2464332580566406,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8921502828598022,0.207015112042427,0.1961025148630142,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9934938549995422,0.2840777039527893,0.1977623552083969,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8838001489639282,0.2012998312711715,0.1907913535833358,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7502896785736084,0.1220349818468093,0.5503755807876587,284.99053955078125,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.26324462890625,285.00390625,1.0,0.2983925640583038,1.0,1.0,0.0,1.0,-1.60433828830719,1.6043362617492676,2.105998419210664e-06,1.237169861793518,0.9129840731620787,0.9129840731620787,0.0,37.91140365600586,34.0,38864.34375,0.0,350.3731689453125,1.0,281.5409851074219,284.15478515625,296.3228759765625,298.8472595214844,293.1499938964844,293.1499938964844,281.25,33100.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669036984443665,1.0,0.0,0.0,3.5653133392333984,3.565335988998413,8.481813438265817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.63427734375,0.0,1419.7821044921875,1895.4371337890625,0.0,2173.392578125,0.8831712603569031,1.0,0.0,3.0,1.0,0.0
17827680,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9851836562156676,0.2756620943546295,0.2464332580566406,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8921502828598022,0.207015112042427,0.1961025148630142,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9934938549995422,0.2840777039527893,0.1977623552083969,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8838001489639282,0.2012998312711715,0.1907913535833358,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7502896785736084,0.1220349818468093,0.5503755807876587,284.99053955078125,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.26324462890625,285.00390625,1.0,0.2983925640583038,1.0,1.0,0.0,1.0,-1.60433828830719,1.6043362617492676,2.105998419210664e-06,1.237169861793518,0.9129840731620787,0.9129840731620787,0.0,37.91140365600586,34.0,38864.34375,0.0,350.3731689453125,1.0,281.5409851074219,284.15478515625,296.3228759765625,298.8472595214844,293.1499938964844,293.1499938964844,281.25,33100.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669036984443665,1.0,0.0,0.0,3.5653133392333984,3.565335988998413,8.481813438265817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.63427734375,0.0,1419.7821044921875,1895.4371337890625,0.0,2173.392578125,0.8831712603569031,1.0,0.0,3.0,1.0,0.0
17827740,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9973354935646056,0.2799942195415497,0.233490452170372,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9285417199134828,0.2087917774915695,0.1977844089269638,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9973354935646056,0.2883744537830353,0.1816036850214004,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9184604287147522,0.2029511630535125,0.1923029869794845,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7783755660057068,0.1234018206596374,0.5559626221656799,284.8728942871094,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2840881347656,284.8831481933594,1.0,0.2987909018993377,1.0,1.0,0.0,1.0,-1.633653998374939,1.6336517333984375,2.1708831354771974e-06,1.252919316291809,0.8120331168174744,0.8120331168174744,0.0,34.625511169433594,52.0,39668.14453125,0.0,344.935302734375,1.0,281.2586669921875,284.0241394042969,296.3992614746094,299.0316467285156,293.1499938964844,293.1499938964844,281.54998779296875,41119.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780103087425232,1.0,0.0,0.0,3.41780972480774,3.417832612991333,7.79451454491209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.44873046875,0.0,1325.7279052734375,1895.4371337890625,0.0,2272.294677734375,0.8574227094650269,1.0,0.0,3.0,1.0,0.0
17827800,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9973354935646056,0.2799942195415497,0.233490452170372,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9285417199134828,0.2087917774915695,0.1977844089269638,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9973354935646056,0.2883744537830353,0.1816036850214004,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9184604287147522,0.2029511630535125,0.1923029869794845,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7783755660057068,0.1234018206596374,0.5559626221656799,284.8728942871094,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2840881347656,284.8831481933594,1.0,0.2987909018993377,1.0,1.0,0.0,1.0,-1.633653998374939,1.6336517333984375,2.1708831354771974e-06,1.252919316291809,0.8120331168174744,0.8120331168174744,0.0,34.625511169433594,52.0,39668.14453125,0.0,344.935302734375,1.0,281.2586669921875,284.0241394042969,296.3992614746094,299.0316467285156,293.1499938964844,293.1499938964844,281.54998779296875,41119.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780103087425232,1.0,0.0,0.0,3.41780972480774,3.417832612991333,7.79451454491209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.44873046875,0.0,1325.7279052734375,1895.4371337890625,0.0,2272.294677734375,0.8574227094650269,1.0,0.0,3.0,1.0,0.0
17827860,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.998835265636444,0.2845060527324676,0.2435790002346038,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.919440746307373,0.2112460732460022,0.1999088525772094,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.998835265636444,0.2920923829078674,0.1894503384828567,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9095536470413208,0.2052393853664398,0.194281667470932,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7724250555038452,0.1251840591430664,0.5634507536888123,285.0741271972656,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.3038635253906,285.07281494140625,1.0,0.306423544883728,1.0,1.0,0.0,1.0,-1.6690850257873535,1.669082760810852,2.2614542558585526e-06,1.2806997299194336,0.9835363626480104,0.9835363626480104,0.0,36.584659576416016,55.0,40081.578125,0.0,369.1377868652344,1.0,281.5415344238281,284.1913146972656,296.3498229980469,298.9211120605469,293.1499938964844,293.1499938964844,281.25,30635.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681713700294495,1.0,0.0,0.0,3.61775803565979,3.617780923843384,8.733178447073442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.896484375,0.0,1457.806640625,1895.4371337890625,0.0,2184.6171875,0.8943797945976257,1.0,0.0,3.0,1.0,0.0
17827920,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.998835265636444,0.2845060527324676,0.2435790002346038,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.919440746307373,0.2112460732460022,0.1999088525772094,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.998835265636444,0.2920923829078674,0.1894503384828567,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9095536470413208,0.2052393853664398,0.194281667470932,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7724250555038452,0.1251840591430664,0.5634507536888123,285.0741271972656,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.3038635253906,285.07281494140625,1.0,0.306423544883728,1.0,1.0,0.0,1.0,-1.6690850257873535,1.669082760810852,2.2614542558585526e-06,1.2806997299194336,0.9835363626480104,0.9835363626480104,0.0,36.584659576416016,55.0,40081.578125,0.0,369.1377868652344,1.0,281.5415344238281,284.1913146972656,296.3498229980469,298.9211120605469,293.1499938964844,293.1499938964844,281.25,30635.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681713700294495,1.0,0.0,0.0,3.61775803565979,3.617780923843384,8.733178447073442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.896484375,0.0,1457.806640625,1895.4371337890625,0.0,2184.6171875,0.8943797945976257,1.0,0.0,3.0,1.0,0.0
17827980,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.2858481109142303,0.2551761567592621,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9086869955062866,0.2134757936000824,0.2022211402654647,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.2927601337432861,0.1984826177358627,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8994528651237488,0.207284390926361,0.196423128247261,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7650569677352905,0.1267724186182022,0.5714269280433655,284.902099609375,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2991027832031,284.908447265625,1.0,0.3142241239547729,1.0,1.0,0.0,1.0,-1.7087732553482056,1.7087708711624146,2.3661889372306177e-06,1.312244534492493,0.8772419095039368,0.8772419095039368,0.0,39.01190948486328,58.0,41578.53125,0.0,398.0576171875,1.0,281.2570495605469,284.0043029785156,296.44696044921875,299.17889404296875,293.1499938964844,293.1499938964844,281.54998779296875,37222.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856578826904297,1.0,0.0,0.0,3.6111581325531006,3.6111819744110094,8.701343290340446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.20947265625,0.0,1499.432861328125,1895.4371337890625,0.0,2341.0849609375,0.897098183631897,1.0,0.0,3.0,1.0,0.0
17828040,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.2858481109142303,0.2551761567592621,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9086869955062866,0.2134757936000824,0.2022211402654647,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.2927601337432861,0.1984826177358627,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8994528651237488,0.207284390926361,0.196423128247261,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7650569677352905,0.1267724186182022,0.5714269280433655,284.902099609375,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2991027832031,284.908447265625,1.0,0.3142241239547729,1.0,1.0,0.0,1.0,-1.7087732553482056,1.7087708711624146,2.3661889372306177e-06,1.312244534492493,0.8772419095039368,0.8772419095039368,0.0,39.01190948486328,58.0,41578.53125,0.0,398.0576171875,1.0,281.2570495605469,284.0043029785156,296.44696044921875,299.17889404296875,293.1499938964844,293.1499938964844,281.54998779296875,37222.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856578826904297,1.0,0.0,0.0,3.6111581325531006,3.6111819744110094,8.701343290340446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.20947265625,0.0,1499.432861328125,1895.4371337890625,0.0,2341.0849609375,0.897098183631897,1.0,0.0,3.0,1.0,0.0
17828100,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.994882106781006,0.2865154445171356,0.2575832009315491,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9009839296340942,0.214716225862503,0.2033145874738693,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9990000128746032,0.2926180362701416,0.2043722569942474,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8919277787208557,0.2084191441535949,0.1974231153726577,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7591986060142517,0.1275907158851623,0.5750284194946289,285.0618591308594,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.29547119140625,285.0803527832031,1.0,0.3181179761886596,1.0,1.0,0.0,1.0,-1.725583553314209,1.725581169128418,2.4114513053064e-06,1.3256170749664309,0.9907090067863464,0.9907090067863464,0.0,40.55469131469727,58.0,41345.640625,0.0,412.1921081542969,1.0,281.50152587890625,284.17791748046875,296.3822631835937,299.00018310546875,293.1499938964844,293.1499938964844,281.54998779296875,32724.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814419865608215,1.0,0.0,0.0,3.674809217453003,3.674832820892334,9.010790336105856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.98486328125,0.0,1536.268310546875,1895.4371337890625,0.0,2303.0966796875,0.9105536937713624,1.0,0.0,3.0,1.0,0.0
17828160,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.9840900301933287,0.2880061864852905,0.258675754070282,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.889223575592041,0.2161609381437301,0.2046825587749481,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.9891472458839417,0.2927040159702301,0.2049456685781479,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8802354335784912,0.2097492516040802,0.1986865401268005,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.7500461935997009,0.1285316944122314,0.5793976187705994,285.1010437011719,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2977294921875,285.1011962890625,1.0,0.3217645585536957,1.0,1.0,0.0,1.0,-1.735988974571228,1.735986590385437,2.439798436171259e-06,1.333946943283081,1.0,1.0,0.0,42.715145111083984,61.0,41680.15234375,0.0,424.6336975097656,1.0,281.54254150390625,284.18316650390625,296.3935241699219,299.07421875,293.1499938964844,293.1499938964844,281.25,32055.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814677953720093,1.0,0.0,0.0,3.7724509239196777,3.772475242614746,9.49599439081794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.8525390625,0.0,1643.2125244140625,1895.4371337890625,0.0,2303.328857421875,0.9299231171607972,1.0,0.0,3.0,1.0,0.0
17828220,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.96383535861969,0.2906519472599029,0.2613104581832886,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8700831532478333,0.218550443649292,0.2072514444589615,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9672439098358154,0.2932422161102295,0.2053859382867813,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8613120913505554,0.2119148671627044,0.2010429948568344,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7355360984802246,0.130142867565155,0.5877701044082642,284.9007568359375,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3012084960937,284.90264892578125,1.0,0.3286689817905426,1.0,1.0,0.0,1.0,-1.7556612491607666,1.755658745765686,2.4937944544944912e-06,1.3495770692825315,0.9216826558113098,0.9216826558113098,0.0,46.86270523071289,64.0,42941.6171875,0.0,448.7263488769531,1.0,281.2559814453125,283.9627380371094,296.4657592773437,299.29266357421875,293.1499938964844,293.1499938964844,280.95001220703125,36471.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986431121826172,1.0,0.0,0.0,3.789330244064331,3.789355754852295,9.58116288529709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.0712890625,0.0,1697.4393310546875,1895.4371337890625,0.0,2459.025634765625,0.9362379908561708,1.0,0.0,3.0,1.0,0.0
17828280,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.96383535861969,0.2906519472599029,0.2613104581832886,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8700831532478333,0.218550443649292,0.2072514444589615,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9672439098358154,0.2932422161102295,0.2053859382867813,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8613120913505554,0.2119148671627044,0.2010429948568344,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7355360984802246,0.130142867565155,0.5877701044082642,284.9007568359375,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3012084960937,284.90264892578125,1.0,0.3286689817905426,1.0,1.0,0.0,1.0,-1.7556612491607666,1.755658745765686,2.4937944544944912e-06,1.3495770692825315,0.9216826558113098,0.9216826558113098,0.0,46.86270523071289,64.0,42941.6171875,0.0,448.7263488769531,1.0,281.2559814453125,283.9627380371094,296.4657592773437,299.29266357421875,293.1499938964844,293.1499938964844,280.95001220703125,36471.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986431121826172,1.0,0.0,0.0,3.789330244064331,3.789355754852295,9.58116288529709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.0712890625,0.0,1697.4393310546875,1895.4371337890625,0.0,2459.025634765625,0.9362379908561708,1.0,0.0,3.0,1.0,0.0
17828340,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9443112015724182,0.2932564616203308,0.2636771202087402,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8542327284812927,0.2206687480211258,0.2093852013349533,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9458340406417848,0.2940565049648285,0.20596244931221,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8457028865814209,0.2138001322746276,0.2029615491628646,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.7234243154525757,0.1315887123346328,0.5949078798294067,284.8531188964844,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.30047607421875,284.8681945800781,1.0,0.3350366353988647,1.0,1.0,0.0,1.0,-1.7726309299468994,1.7726284265518188,2.5409374302398646e-06,1.3630492687225342,0.8122426271438599,0.8122426271438599,0.0,50.92464828491211,67.0,43385.53125,0.0,471.3841552734375,1.0,280.9575500488281,283.93414306640625,296.4520874023437,299.3199462890625,293.1499938964844,293.1499938964844,281.25,43764.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101803660392761,1.0,0.0,0.0,3.4718003273010254,3.4718239307403564,8.042716785894299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.63818359375,0.0,1399.060546875,1895.4371337890625,0.0,2564.8544921875,0.8731896281242371,1.0,0.0,3.0,1.0,0.0
17828400,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9443112015724182,0.2932564616203308,0.2636771202087402,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8542327284812927,0.2206687480211258,0.2093852013349533,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9458340406417848,0.2940565049648285,0.20596244931221,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8457028865814209,0.2138001322746276,0.2029615491628646,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.7234243154525757,0.1315887123346328,0.5949078798294067,284.8531188964844,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.30047607421875,284.8681945800781,1.0,0.3350366353988647,1.0,1.0,0.0,1.0,-1.7726309299468994,1.7726284265518188,2.5409374302398646e-06,1.3630492687225342,0.8122426271438599,0.8122426271438599,0.0,50.92464828491211,67.0,43385.53125,0.0,471.3841552734375,1.0,280.9575500488281,283.93414306640625,296.4520874023437,299.3199462890625,293.1499938964844,293.1499938964844,281.25,43764.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101803660392761,1.0,0.0,0.0,3.4718003273010254,3.4718239307403564,8.042716785894299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.63818359375,0.0,1399.060546875,1895.4371337890625,0.0,2564.8544921875,0.8731896281242371,1.0,0.0,3.0,1.0,0.0
17828460,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9336732625961304,0.2975521087646484,0.2672518789768219,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8459901809692383,0.2236985862255096,0.2121108174324035,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.932880997657776,0.2964156866073608,0.2074083834886551,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8374865055084229,0.2165594398975372,0.205440878868103,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.717043936252594,0.1336562931537628,0.6038724780082703,285.0473327636719,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3153381347656,285.0454406738281,1.0,0.3412724435329437,1.0,1.0,0.0,1.0,-1.7956677675247192,1.7956651449203491,2.605645704534254e-06,1.3812278509140017,0.9680944085121156,0.9680944085121156,0.0,54.12794876098633,70.0,43567.3515625,0.0,495.7364807128906,1.0,281.2417907714844,284.092041015625,296.39312744140625,299.1848449707031,293.1499938964844,293.1499938964844,280.95001220703125,31905.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990484833717346,1.0,0.0,0.0,3.655904054641724,3.655927419662476,8.918316325434716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.3037109375,0.0,1509.0635986328125,1895.4371337890625,0.0,2462.728759765625,0.9038548469543456,1.0,0.0,3.0,1.0,0.0
17828520,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9336732625961304,0.2975521087646484,0.2672518789768219,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8459901809692383,0.2236985862255096,0.2121108174324035,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.932880997657776,0.2964156866073608,0.2074083834886551,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8374865055084229,0.2165594398975372,0.205440878868103,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.717043936252594,0.1336562931537628,0.6038724780082703,285.0473327636719,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3153381347656,285.0454406738281,1.0,0.3412724435329437,1.0,1.0,0.0,1.0,-1.7956677675247192,1.7956651449203491,2.605645704534254e-06,1.3812278509140017,0.9680944085121156,0.9680944085121156,0.0,54.12794876098633,70.0,43567.3515625,0.0,495.7364807128906,1.0,281.2417907714844,284.092041015625,296.39312744140625,299.1848449707031,293.1499938964844,293.1499938964844,280.95001220703125,31905.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990484833717346,1.0,0.0,0.0,3.655904054641724,3.655927419662476,8.918316325434716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.3037109375,0.0,1509.0635986328125,1895.4371337890625,0.0,2462.728759765625,0.9038548469543456,1.0,0.0,3.0,1.0,0.0
17828580,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9243652820587158,0.3009632527828216,0.2706997990608215,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8392194509506226,0.2264147847890854,0.2149268537759781,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9215881824493408,0.2982181012630462,0.2089205682277679,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8306764364242554,0.2190064340829849,0.2080018371343612,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7117207646369934,0.1356170624494552,0.6135334968566895,284.8936462402344,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3202819824219,284.90118408203125,1.0,0.347501277923584,1.0,1.0,0.0,1.0,-1.819683313369751,1.8196806907653809,2.6742702630144777e-06,1.4002728462219238,0.857207715511322,0.857207715511322,0.0,57.29068756103516,73.0,44635.80859375,0.0,521.1903686523438,1.0,280.95721435546875,283.93475341796875,296.47662353515625,299.4014892578125,293.1499938964844,293.1499938964844,281.25,38893.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812383770942688,1.0,0.0,0.0,3.5760555267333984,3.5760793685913086,8.533000936949975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.79248046875,0.0,1473.65966796875,1895.4371337890625,0.0,2585.16259765625,0.8909046649932861,1.0,0.0,3.0,1.0,0.0
17828640,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9243652820587158,0.3009632527828216,0.2706997990608215,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8392194509506226,0.2264147847890854,0.2149268537759781,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9215881824493408,0.2982181012630462,0.2089205682277679,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8306764364242554,0.2190064340829849,0.2080018371343612,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7117207646369934,0.1356170624494552,0.6135334968566895,284.8936462402344,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3202819824219,284.90118408203125,1.0,0.347501277923584,1.0,1.0,0.0,1.0,-1.819683313369751,1.8196806907653809,2.6742702630144777e-06,1.4002728462219238,0.857207715511322,0.857207715511322,0.0,57.29068756103516,73.0,44635.80859375,0.0,521.1903686523438,1.0,280.95721435546875,283.93475341796875,296.47662353515625,299.4014892578125,293.1499938964844,293.1499938964844,281.25,38893.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812383770942688,1.0,0.0,0.0,3.5760555267333984,3.5760793685913086,8.533000936949975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.79248046875,0.0,1473.65966796875,1895.4371337890625,0.0,2585.16259765625,0.8909046649932861,1.0,0.0,3.0,1.0,0.0
17828700,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9198094606399536,0.3030018508434295,0.2723239362239837,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8359473943710327,0.2279321402311325,0.2162758111953735,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9161028861999512,0.2993413507938385,0.2095944285392761,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8273604512214661,0.2203781008720398,0.2092195451259613,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7090299129486084,0.1367010921239853,0.618236780166626,285.0512084960937,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3251647949219,285.06640625,1.0,0.350557267665863,1.0,1.0,0.0,1.0,-1.831169605255127,1.8311669826507568,2.7073970159108285e-06,1.4093286991119385,0.9669396877288818,0.9669396877288818,0.0,58.89777755737305,73.0,44319.1484375,0.0,533.8787231445312,1.0,281.2005615234375,284.10174560546875,296.4159851074219,299.2159118652344,293.1499938964844,293.1499938964844,281.25,33334.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066166639328003,1.0,0.0,0.0,3.637023448944092,3.637046813964844,8.826438033793238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.7373046875,0.0,1498.9058837890625,1895.4371337890625,0.0,2532.07177734375,0.9026848077774048,1.0,0.0,3.0,1.0,0.0
17828760,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9174364805221558,0.3053449392318725,0.2743760049343109,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.83415687084198,0.2296515256166458,0.217870756983757,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9127245545387268,0.3007409870624542,0.2105334848165512,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8254885077476501,0.2219437360763549,0.2106726169586181,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.7076852917671204,0.1379296034574508,0.6236926913261414,285.0774841308594,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3334655761719,285.0765991210937,1.0,0.3536742627620697,1.0,1.0,0.0,1.0,-1.8449705839157104,1.8449678421020508,2.747512553469278e-06,1.4202048778533936,1.0,1.0,0.0,60.27333450317383,76.0,44762.59375,0.0,547.5722045898438,1.0,281.2423095703125,284.0961608886719,296.43218994140625,299.29608154296875,293.1499938964844,293.1499938964844,280.95001220703125,31691.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055708408355713,1.0,0.0,0.0,3.7498183250427246,3.749842643737793,9.38239566039556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.69580078125,0.0,1613.9678955078125,1895.4371337890625,0.0,2522.46630859375,0.924614429473877,1.0,0.0,3.0,1.0,0.0
17828820,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9110076427459716,0.3088651299476623,0.2779354751110077,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8295497894287109,0.2325484156608581,0.2208683490753173,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.904784858226776,0.3026388883590698,0.2121287435293197,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8207005858421326,0.2245407253503799,0.2133862078189849,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7040523290634155,0.1400841772556305,0.6342803239822388,284.8987121582031,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33740234375,284.9024658203125,1.0,0.3598916828632355,1.0,1.0,0.0,1.0,-1.8707355260849,1.87073278427124,2.8234549063199665e-06,1.440596580505371,0.904884397983551,0.904884397983551,0.0,63.32576751708984,79.0,46098.828125,0.0,575.17431640625,1.0,280.9569702148437,283.9006042480469,296.5096130371094,299.52447509765625,293.1499938964844,293.1499938964844,280.6499938964844,37101.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210092186927795,1.0,0.0,0.0,3.739530086517334,3.739555358886719,9.330982493338524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.22900390625,0.0,1643.51953125,1895.4371337890625,0.0,2664.921630859375,0.9256845712661744,1.0,0.0,3.0,1.0,0.0
17828880,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9110076427459716,0.3088651299476623,0.2779354751110077,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8295497894287109,0.2325484156608581,0.2208683490753173,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.904784858226776,0.3026388883590698,0.2121287435293197,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8207005858421326,0.2245407253503799,0.2133862078189849,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7040523290634155,0.1400841772556305,0.6342803239822388,284.8987121582031,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33740234375,284.9024658203125,1.0,0.3598916828632355,1.0,1.0,0.0,1.0,-1.8707355260849,1.87073278427124,2.8234549063199665e-06,1.440596580505371,0.904884397983551,0.904884397983551,0.0,63.32576751708984,79.0,46098.828125,0.0,575.17431640625,1.0,280.9569702148437,283.9006042480469,296.5096130371094,299.52447509765625,293.1499938964844,293.1499938964844,280.6499938964844,37101.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210092186927795,1.0,0.0,0.0,3.739530086517334,3.739555358886719,9.330982493338524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.22900390625,0.0,1643.51953125,1895.4371337890625,0.0,2664.921630859375,0.9256845712661744,1.0,0.0,3.0,1.0,0.0
17828940,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.903332531452179,0.3121529221534729,0.2809023261070251,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8238326907157898,0.2352479249238968,0.2234995514154434,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8958773016929626,0.3042035698890686,0.2132749557495117,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8147096633911133,0.2269258052110672,0.2157271355390548,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.699275016784668,0.1420935690402984,0.6437696218490601,284.8758239746094,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33795166015625,284.8883361816406,1.0,0.3658991456031799,1.0,1.0,0.0,1.0,-1.8930397033691408,1.893036842346192,2.890111090891878e-06,1.4582045078277588,0.8190042972564697,0.8190042972564697,0.0,66.68585968017578,82.0,46685.75390625,0.0,601.9441528320312,1.0,280.657958984375,283.8836975097656,296.5035400390625,299.5673522949219,293.1499938964844,293.1499938964844,280.95001220703125,42511.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317808508872986,1.0,0.0,0.0,3.451394557952881,3.451417922973633,7.948451070660667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.291015625,0.0,1369.30078125,1895.4371337890625,0.0,2765.02978515625,0.8680224418640137,1.0,0.0,3.0,1.0,0.0
17829000,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.903332531452179,0.3121529221534729,0.2809023261070251,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8238326907157898,0.2352479249238968,0.2234995514154434,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8958773016929626,0.3042035698890686,0.2132749557495117,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8147096633911133,0.2269258052110672,0.2157271355390548,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.699275016784668,0.1420935690402984,0.6437696218490601,284.8758239746094,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33795166015625,284.8883361816406,1.0,0.3658991456031799,1.0,1.0,0.0,1.0,-1.8930397033691408,1.893036842346192,2.890111090891878e-06,1.4582045078277588,0.8190042972564697,0.8190042972564697,0.0,66.68585968017578,82.0,46685.75390625,0.0,601.9441528320312,1.0,280.657958984375,283.8836975097656,296.5035400390625,299.5673522949219,293.1499938964844,293.1499938964844,280.95001220703125,42511.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317808508872986,1.0,0.0,0.0,3.451394557952881,3.451417922973633,7.948451070660667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.291015625,0.0,1369.30078125,1895.4371337890625,0.0,2765.02978515625,0.8680224418640137,1.0,0.0,3.0,1.0,0.0
17829060,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9005526900291443,0.3169783055782318,0.2849718630313873,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8215384483337402,0.2388360500335693,0.2267418652772903,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8912842273712158,0.3070206642150879,0.2150693386793136,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8121103644371033,0.2301571071147918,0.2186427414417266,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.6977838277816772,0.1446814835071563,0.6550239324569702,285.0499267578125,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35284423828125,285.0480041503906,1.0,0.3720040917396545,1.0,1.0,0.0,1.0,-1.920985221862793,1.9209822416305544,2.9747347980446648e-06,1.48015296459198,0.9684287905693054,0.9684287905693054,0.0,69.41535949707031,85.0,46990.1328125,0.0,631.4619750976562,1.0,280.9416809082031,284.0244140625,296.45611572265625,299.45379638671875,293.1499938964844,293.1499938964844,280.6499938964844,31700.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223700523376465,1.0,0.0,0.0,3.645944833755493,3.645968198776245,8.869793646226753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.134765625,0.0,1496.52978515625,1895.4371337890625,0.0,2677.540283203125,0.9014348983764648,1.0,0.0,3.0,1.0,0.0
17829120,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9005526900291443,0.3169783055782318,0.2849718630313873,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8215384483337402,0.2388360500335693,0.2267418652772903,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8912842273712158,0.3070206642150879,0.2150693386793136,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8121103644371033,0.2301571071147918,0.2186427414417266,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.6977838277816772,0.1446814835071563,0.6550239324569702,285.0499267578125,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35284423828125,285.0480041503906,1.0,0.3720040917396545,1.0,1.0,0.0,1.0,-1.920985221862793,1.9209822416305544,2.9747347980446648e-06,1.48015296459198,0.9684287905693054,0.9684287905693054,0.0,69.41535949707031,85.0,46990.1328125,0.0,631.4619750976562,1.0,280.9416809082031,284.0244140625,296.45611572265625,299.45379638671875,293.1499938964844,293.1499938964844,280.6499938964844,31700.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223700523376465,1.0,0.0,0.0,3.645944833755493,3.645968198776245,8.869793646226753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.134765625,0.0,1496.52978515625,1895.4371337890625,0.0,2677.540283203125,0.9014348983764648,1.0,0.0,3.0,1.0,0.0
17829180,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8971971869468689,0.3207860589027405,0.2887718379497528,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8190211653709412,0.2420385032892227,0.2300110012292862,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.88638836145401,0.3091455996036529,0.2168045490980148,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8092471957206726,0.2330049872398376,0.2215765714645385,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6961730718612671,0.1470813155174255,0.666657030582428,284.9034118652344,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3574523925781,284.9102783203125,1.0,0.3782203197479248,1.0,1.0,0.0,1.0,-1.949054479598999,1.9490513801574707,3.061272536797333e-06,1.5022907257080078,0.8650434017181396,0.8650434017181396,0.0,72.33271026611328,88.0,48202.328125,0.0,662.471923828125,1.0,280.6572570800781,283.8692321777344,296.53594970703125,299.6776428222656,293.1499938964844,293.1499938964844,280.95001220703125,38272.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358944058418274,1.0,0.0,0.0,3.5813863277435303,3.5814101696014404,8.558460535823542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.2275390625,0.0,1474.846435546875,1895.4371337890625,0.0,2803.3818359375,0.8917573690414429,1.0,0.0,3.0,1.0,0.0
17829240,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8971971869468689,0.3207860589027405,0.2887718379497528,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8190211653709412,0.2420385032892227,0.2300110012292862,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.88638836145401,0.3091455996036529,0.2168045490980148,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8092471957206726,0.2330049872398376,0.2215765714645385,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6961730718612671,0.1470813155174255,0.666657030582428,284.9034118652344,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3574523925781,284.9102783203125,1.0,0.3782203197479248,1.0,1.0,0.0,1.0,-1.949054479598999,1.9490513801574707,3.061272536797333e-06,1.5022907257080078,0.8650434017181396,0.8650434017181396,0.0,72.33271026611328,88.0,48202.328125,0.0,662.471923828125,1.0,280.6572570800781,283.8692321777344,296.53594970703125,299.6776428222656,293.1499938964844,293.1499938964844,280.95001220703125,38272.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358944058418274,1.0,0.0,0.0,3.5813863277435303,3.5814101696014404,8.558460535823542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.2275390625,0.0,1474.846435546875,1895.4371337890625,0.0,2803.3818359375,0.8917573690414429,1.0,0.0,3.0,1.0,0.0
17829300,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8953019976615906,0.3230448365211487,0.29057776927948,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8175854086875916,0.2438068985939026,0.2315851897001266,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8837334513664246,0.3104375600814819,0.2175893783569336,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8076086044311523,0.2345823645591735,0.2229780703783035,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6951879262924194,0.1483794599771499,0.6722846031188965,285.0565490722656,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3621520996094,285.0693664550781,1.0,0.3812982439994812,1.0,1.0,0.0,1.0,-1.9624943733215328,1.9624912738800049,3.1031113394419663e-06,1.5128268003463743,0.9747176766395568,0.9747176766395568,0.0,73.8517837524414,88.0,47925.9765625,0.0,678.0150756835938,1.0,280.9008483886719,284.0289611816406,296.4794616699219,299.4971923828125,293.1499938964844,293.1499938964844,280.95001220703125,33001.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307849764823914,1.0,0.0,0.0,3.6496639251708975,3.6496875286102295,8.887898275133921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.9443359375,0.0,1510.3616943359375,1895.4371337890625,0.0,2755.754150390625,0.9051073789596558,1.0,0.0,3.0,1.0,0.0
