time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8948447108268738,0.3255930840969085,0.2928148508071899,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8172456622123718,0.245771586894989,0.2334082871675491,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.882419228553772,0.3119894862174988,0.2186353951692581,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8071099519729614,0.236347034573555,0.2246160954236984,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.6952579617500305,0.1498164534568786,0.6786608099937439,285.0780944824219,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.369873046875,285.0776062011719,1.0,0.3844573497772217,1.0,1.0,0.0,1.0,-1.9782484769821167,1.9782452583312988,3.152556701024878e-06,1.5251752138137815,1.0,1.0,0.0,75.14405059814453,91.0,48410.34375,0.0,694.8329467773438,1.0,280.9423828125,284.02313232421875,296.49658203125,299.5821838378906,293.1499938964844,293.1499938964844,280.6499938964844,31792.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302841782569885,1.0,0.0,0.0,3.756286382675171,3.7563107013702393,9.414790724804334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.751953125,0.0,1622.267822265625,1895.4371337890625,0.0,2751.09130859375,0.9261199235916138,1.0,0.0,3.0,1.0,0.0
17829420,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8921623229980469,0.329505443572998,0.29671111702919,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8153344392776489,0.2491294890642166,0.2368380725383758,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8782850503921509,0.3141759634017944,0.2204277217388153,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8047965168952942,0.2393080741167068,0.2276738733053207,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6942650079727173,0.1523461639881134,0.6909485459327698,284.90435791015625,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3734741210937,284.9084167480469,1.0,0.3907833695411682,1.0,1.0,0.0,1.0,-2.007631540298462,2.0076284408569336,3.246071855755872e-06,1.548295974731445,0.913028597831726,0.913028597831726,0.0,78.11070251464844,94.0,49890.47265625,0.0,728.7372436523438,1.0,280.6561279296875,283.82940673828125,296.5704040527344,299.816650390625,293.1499938964844,293.1499938964844,280.3500061035156,36795.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845406711101532,1.0,0.0,0.0,3.754136800765991,3.754161834716797,9.404018328496022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.77685546875,0.0,1658.263916015625,1895.4371337890625,0.0,2892.26904296875,0.928810179233551,1.0,0.0,3.0,1.0,0.0
17829480,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8921623229980469,0.329505443572998,0.29671111702919,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8153344392776489,0.2491294890642166,0.2368380725383758,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8782850503921509,0.3141759634017944,0.2204277217388153,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8047965168952942,0.2393080741167068,0.2276738733053207,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6942650079727173,0.1523461639881134,0.6909485459327698,284.90435791015625,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3734741210937,284.9084167480469,1.0,0.3907833695411682,1.0,1.0,0.0,1.0,-2.007631540298462,2.0076284408569336,3.246071855755872e-06,1.548295974731445,0.913028597831726,0.913028597831726,0.0,78.11070251464844,94.0,49890.47265625,0.0,728.7372436523438,1.0,280.6561279296875,283.82940673828125,296.5704040527344,299.816650390625,293.1499938964844,293.1499938964844,280.3500061035156,36795.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845406711101532,1.0,0.0,0.0,3.754136800765991,3.754161834716797,9.404018328496022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.77685546875,0.0,1658.263916015625,1895.4371337890625,0.0,2892.26904296875,0.928810179233551,1.0,0.0,3.0,1.0,0.0
17829540,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.887959361076355,0.3333163559436798,0.3001035451889038,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8121141791343689,0.252298504114151,0.2398963719606399,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8726272583007812,0.3160244524478912,0.2217632681131363,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8010724782943726,0.2420332282781601,0.2303282022476196,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6919572949409485,0.1546953916549682,0.7019437551498413,284.88360595703125,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3747253417969,284.8938903808594,1.0,0.3969143033027649,1.0,1.0,0.0,1.0,-2.033374547958374,2.0333712100982666,3.32914169121068e-06,1.5684911012649536,0.833480179309845,0.833480179309845,0.0,81.43306732177734,97.0,50620.046875,0.0,761.6809692382812,1.0,280.35772705078125,283.80438232421875,296.5655517578125,299.8689880371094,293.1499938964844,293.1499938964844,280.6499938964844,41533.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558436036109924,1.0,0.0,0.0,3.504204273223877,3.504227876663208,8.193550229407265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.21337890625,0.0,1416.67919921875,1895.4371337890625,0.0,2990.030517578125,0.8786740303039551,1.0,0.0,3.0,1.0,0.0
17829600,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.887959361076355,0.3333163559436798,0.3001035451889038,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8121141791343689,0.252298504114151,0.2398963719606399,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8726272583007812,0.3160244524478912,0.2217632681131363,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8010724782943726,0.2420332282781601,0.2303282022476196,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6919572949409485,0.1546953916549682,0.7019437551498413,284.88360595703125,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3747253417969,284.8938903808594,1.0,0.3969143033027649,1.0,1.0,0.0,1.0,-2.033374547958374,2.0333712100982666,3.32914169121068e-06,1.5684911012649536,0.833480179309845,0.833480179309845,0.0,81.43306732177734,97.0,50620.046875,0.0,761.6809692382812,1.0,280.35772705078125,283.80438232421875,296.5655517578125,299.8689880371094,293.1499938964844,293.1499938964844,280.6499938964844,41533.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558436036109924,1.0,0.0,0.0,3.504204273223877,3.504227876663208,8.193550229407265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.21337890625,0.0,1416.67919921875,1895.4371337890625,0.0,2990.030517578125,0.8786740303039551,1.0,0.0,3.0,1.0,0.0
17829660,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8875653147697449,0.3387451469898224,0.3046916425228119,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8118138313293457,0.2563994526863098,0.2436022758483886,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8704161047935486,0.3191320896148681,0.2237522900104522,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8003870248794556,0.24562568962574,0.2335687428712844,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6923472881317139,0.1576414108276367,0.7147291898727417,285.0528869628906,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3898620605469,285.05108642578125,1.0,0.4031807482242584,1.0,1.0,0.0,1.0,-2.06496524810791,2.064961671829224,3.432463699937216e-06,1.5931572914123535,0.9827060699462892,0.9827060699462892,0.0,84.08075714111328,100.0,50969.44921875,0.0,798.1159057617188,1.0,280.6423645019531,283.9449462890625,296.5248107910156,299.765380859375,293.1499938964844,293.1499938964844,280.3500061035156,31764.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476474285125732,1.0,0.0,0.0,3.691292524337769,3.6913161277771,9.0918075557056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.509765625,0.0,1547.548095703125,1895.4371337890625,0.0,2913.2412109375,0.91167014837265,1.0,0.0,3.0,1.0,0.0
17829720,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8875653147697449,0.3387451469898224,0.3046916425228119,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8118138313293457,0.2563994526863098,0.2436022758483886,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8704161047935486,0.3191320896148681,0.2237522900104522,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8003870248794556,0.24562568962574,0.2335687428712844,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6923472881317139,0.1576414108276367,0.7147291898727417,285.0528869628906,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3898620605469,285.05108642578125,1.0,0.4031807482242584,1.0,1.0,0.0,1.0,-2.06496524810791,2.064961671829224,3.432463699937216e-06,1.5931572914123535,0.9827060699462892,0.9827060699462892,0.0,84.08075714111328,100.0,50969.44921875,0.0,798.1159057617188,1.0,280.6423645019531,283.9449462890625,296.5248107910156,299.765380859375,293.1499938964844,293.1499938964844,280.3500061035156,31764.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476474285125732,1.0,0.0,0.0,3.691292524337769,3.6913161277771,9.0918075557056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.509765625,0.0,1547.548095703125,1895.4371337890625,0.0,2913.2412109375,0.91167014837265,1.0,0.0,3.0,1.0,0.0
17829780,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8863670825958252,0.3430778682231903,0.3089725375175476,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8110902905464172,0.2600783109664917,0.2473240345716476,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8676835298538208,0.3215129971504211,0.22566619515419,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7992579340934753,0.2487951815128326,0.2368099838495254,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6924115419387817,0.1603630483150482,0.7278266549110413,284.9082946777344,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3946228027344,284.9142150878906,1.0,0.4095776677131653,1.0,1.0,0.0,1.0,-2.096501588821411,2.0964980125427246,3.5374885101191467e-06,1.6178869009017944,0.8828798532485962,0.8828798532485962,0.0,86.97197723388672,103.0,52348.234375,0.0,836.3621826171875,1.0,280.3568115234375,283.7859802246094,296.6011657714844,299.9970703125,293.1499938964844,293.1499938964844,280.6499938964844,37732.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609419465065002,1.0,0.0,0.0,3.644137144088745,3.6441612243652335,8.860999400894798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.62890625,0.0,1539.596923828125,1895.4371337890625,0.0,3037.83935546875,0.9052945971488952,1.0,0.0,3.0,1.0,0.0
17829840,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8863670825958252,0.3430778682231903,0.3089725375175476,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8110902905464172,0.2600783109664917,0.2473240345716476,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8676835298538208,0.3215129971504211,0.22566619515419,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7992579340934753,0.2487951815128326,0.2368099838495254,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6924115419387817,0.1603630483150482,0.7278266549110413,284.9082946777344,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3946228027344,284.9142150878906,1.0,0.4095776677131653,1.0,1.0,0.0,1.0,-2.096501588821411,2.0964980125427246,3.5374885101191467e-06,1.6178869009017944,0.8828798532485962,0.8828798532485962,0.0,86.97197723388672,103.0,52348.234375,0.0,836.3621826171875,1.0,280.3568115234375,283.7859802246094,296.6011657714844,299.9970703125,293.1499938964844,293.1499938964844,280.6499938964844,37732.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609419465065002,1.0,0.0,0.0,3.644137144088745,3.6441612243652335,8.860999400894798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.62890625,0.0,1539.596923828125,1895.4371337890625,0.0,3037.83935546875,0.9052945971488952,1.0,0.0,3.0,1.0,0.0
17829900,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8855040669441223,0.3456184864044189,0.3110124766826629,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8105076551437378,0.2620945870876312,0.2491193562746048,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.866071879863739,0.3229425847530365,0.2265390306711197,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7984600067138672,0.250539481639862,0.2383581548929214,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6922174096107483,0.1618244051933288,0.7341430187225342,285.0612487792969,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.3994140625,285.0724792480469,1.0,0.4127447307109833,1.0,1.0,0.0,1.0,-2.1115987300872803,2.1115951538085938,3.5882553675037343e-06,1.6296517848968506,0.9941906332969666,0.9941906332969666,0.0,88.4863052368164,103.0,52068.703125,0.0,855.5050048828125,1.0,280.6023864746094,283.9452514648437,296.5486145019531,299.8186340332031,293.1499938964844,293.1499938964844,280.6499938964844,32957.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562782406806946,1.0,0.0,0.0,3.711490869522095,3.711514949798584,9.191577987621712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.5947265625,0.0,1579.5115966796875,1895.4371337890625,0.0,2994.105224609375,0.9187650680541992,1.0,0.0,3.0,1.0,0.0
17829960,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8859291076660156,0.3484593331813812,0.31350177526474,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.810947060585022,0.2643181383609772,0.2511765658855438,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8656248450279236,0.3246389925479889,0.2276791036128997,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7987158894538879,0.2524805665016174,0.2401532679796219,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.6929733753204346,0.1634333133697509,0.7412499785423279,285.0869445800781,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4071960449219,285.0879211425781,1.0,0.4160033166408539,1.0,1.0,0.0,1.0,-2.129117727279663,2.129114151000977,3.6476601508184095e-06,1.643306016921997,1.0,1.0,0.0,89.75035095214844,106.0,52542.2265625,0.0,876.2353515625,1.0,280.6428527832031,283.9491577148437,296.56610107421875,299.9053039550781,293.1499938964844,293.1499938964844,280.3500061035156,32484.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560663461685181,1.0,0.0,0.0,3.797274112701416,3.7972989082336426,9.62137619353598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.888671875,0.0,1675.910888671875,1895.4371337890625,0.0,2992.118896484375,0.9358237981796264,1.0,0.0,3.0,1.0,0.0
17830020,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8861262798309326,0.3509487807750702,0.3160046637058258,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8112645149230957,0.2664308845996856,0.2533206045627594,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8649948835372925,0.3260892033576965,0.2288466244935989,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7988399267196655,0.2543048858642578,0.2420226782560348,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6936516165733337,0.1649927943944931,0.7487362027168274,284.9471130371094,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4111328125,284.9340515136719,1.0,0.4194330275058746,1.0,1.0,0.0,1.0,-2.1473402976989746,2.147336721420288,3.710094915732043e-06,1.6575613021850586,0.9642937183380128,0.9642937183380128,0.0,91.13981628417967,106.0,53974.1484375,0.0,898.3880004882812,1.0,280.3902893066406,283.7679748535156,296.636962890625,300.1651306152344,293.1499938964844,293.1499938964844,280.3500061035156,33874.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655498623847961,1.0,0.0,0.0,3.837046384811402,3.837071895599365,9.82397864390805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.947265625,0.0,1734.677978515625,1895.4371337890625,0.0,3081.0634765625,0.9451321959495544,1.0,0.0,3.0,1.0,0.0
17830080,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8850888013839722,0.3528751134872436,0.3178777694702148,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8106182813644409,0.2681669592857361,0.2550740838050842,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.863348662853241,0.3271191716194153,0.2296722680330276,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.797981321811676,0.2557767331600189,0.2435280680656433,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.6933999061584473,0.1662845909595489,0.7549886703491211,284.9183044433594,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4105834960937,284.9214172363281,1.0,0.4225359261035919,1.0,1.0,0.0,1.0,-2.1620078086853027,2.162004232406616,3.760775371119962e-06,1.6690425872802734,0.9363454580307008,0.9363454580307008,0.0,92.6968994140625,109.0,54223.0546875,0.0,918.0751342773438,1.0,280.3558349609375,283.75341796875,296.636474609375,300.14825439453125,293.1499938964844,293.1499938964844,280.04998779296875,36180.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704406023025513,1.0,0.0,0.0,3.8120436668396,3.812069177627564,9.696366305433912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.734375,0.0,1722.443359375,1895.4371337890625,0.0,3126.943603515625,0.9415215253829956,1.0,0.0,3.0,1.0,0.0
17830140,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8823369741439819,0.3569168150424957,0.3215219676494598,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8087141513824463,0.2717209160327911,0.2585129737854004,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.859360933303833,0.3291891515254974,0.2311710864305496,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7956189513206482,0.2587606310844421,0.2464382201433181,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6922878623008728,0.1688881814479828,0.7671739459037781,284.8857116699219,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4092712402344,284.8943176269531,1.0,0.428834468126297,1.0,1.0,0.0,1.0,-2.190447330474853,2.190443277359009,3.859976004605414e-06,1.6912329196929932,0.8541225790977478,0.8541225790977478,0.0,96.09467315673828,112.0,55104.7421875,0.0,958.3407592773438,1.0,280.05712890625,283.7095031738281,296.63507080078125,300.2147827148437,293.1499938964844,293.1499938964844,280.3500061035156,40756.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806345462799072,1.0,0.0,0.0,3.600504875183105,3.600529193878174,8.650079621475015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.869140625,0.0,1513.9066162109375,1895.4371337890625,0.0,3222.52685546875,0.8990047574043274,1.0,0.0,3.0,1.0,0.0
17830200,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8823369741439819,0.3569168150424957,0.3215219676494598,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8087141513824463,0.2717209160327911,0.2585129737854004,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.859360933303833,0.3291891515254974,0.2311710864305496,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7956189513206482,0.2587606310844421,0.2464382201433181,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6922878623008728,0.1688881814479828,0.7671739459037781,284.8857116699219,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4092712402344,284.8943176269531,1.0,0.428834468126297,1.0,1.0,0.0,1.0,-2.190447330474853,2.190443277359009,3.859976004605414e-06,1.6912329196929932,0.8541225790977478,0.8541225790977478,0.0,96.09467315673828,112.0,55104.7421875,0.0,958.3407592773438,1.0,280.05712890625,283.7095031738281,296.63507080078125,300.2147827148437,293.1499938964844,293.1499938964844,280.3500061035156,40756.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806345462799072,1.0,0.0,0.0,3.600504875183105,3.600529193878174,8.650079621475015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.869140625,0.0,1513.9066162109375,1895.4371337890625,0.0,3222.52685546875,0.8990047574043274,1.0,0.0,3.0,1.0,0.0
17830260,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8829535841941833,0.3626165091991424,0.3263248801231384,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.809482216835022,0.2762375771999359,0.2625889778137207,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.858366072177887,0.3325467705726623,0.2333205640316009,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7959780693054199,0.2626498937606811,0.2499361932277679,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.693584680557251,0.172116681933403,0.7811358571052551,285.0585632324219,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4227600097656,285.0575256347656,1.0,0.4352571368217468,1.0,1.0,0.0,1.0,-2.224658727645874,2.2246549129486084,3.9809315239836e-06,1.7178019285202026,1.0,1.0,0.0,98.74932861328124,115.0,55442.42578125,0.0,1002.5983276367188,1.0,280.34307861328125,283.8593444824219,296.5999450683594,300.1162414550781,293.1499938964844,293.1499938964844,280.04998779296875,32113.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734222650527954,1.0,0.0,0.0,3.7702114582061768,3.770236015319824,9.484724046160408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.89453125,0.0,1641.0277099609375,1895.4371337890625,0.0,3154.91064453125,0.9295963644981384,1.0,0.0,3.0,1.0,0.0
17830320,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8829535841941833,0.3626165091991424,0.3263248801231384,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.809482216835022,0.2762375771999359,0.2625889778137207,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.858366072177887,0.3325467705726623,0.2333205640316009,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7959780693054199,0.2626498937606811,0.2499361932277679,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.693584680557251,0.172116681933403,0.7811358571052551,285.0585632324219,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4227600097656,285.0575256347656,1.0,0.4352571368217468,1.0,1.0,0.0,1.0,-2.224658727645874,2.2246549129486084,3.9809315239836e-06,1.7178019285202026,1.0,1.0,0.0,98.74932861328124,115.0,55442.42578125,0.0,1002.5983276367188,1.0,280.34307861328125,283.8593444824219,296.5999450683594,300.1162414550781,293.1499938964844,293.1499938964844,280.04998779296875,32113.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734222650527954,1.0,0.0,0.0,3.7702114582061768,3.770236015319824,9.484724046160408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.89453125,0.0,1641.0277099609375,1895.4371337890625,0.0,3154.91064453125,0.9295963644981384,1.0,0.0,3.0,1.0,0.0
17830380,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8827619552612305,0.3671507537364959,0.3307970762252807,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8097995519638062,0.2802946269512176,0.2666735649108886,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8568472266197205,0.3351567089557647,0.235393226146698,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7958856225013733,0.266089916229248,0.2534369528293609,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6945367455482483,0.1750938594341278,0.7954046130180359,284.91510009765625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4253234863281,284.9190979003906,1.0,0.4418090283870697,1.0,1.0,0.0,1.0,-2.2587757110595703,2.2587716579437256,4.1037592382053845e-06,1.7444260120391846,0.9115129113197328,0.9115129113197328,0.0,101.6661148071289,118.0,57010.50390625,0.0,1048.966796875,1.0,280.0570068359375,283.6937561035156,296.671630859375,300.3553771972656,293.1499938964844,293.1499938964844,279.75,37024.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886100709438324,1.0,0.0,0.0,3.7440364360809326,3.7440614700317374,9.353484529128764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.1220703125,0.0,1648.188720703125,1895.4371337890625,0.0,3273.7236328125,0.9270727038383484,1.0,0.0,3.0,1.0,0.0
17830440,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8827619552612305,0.3671507537364959,0.3307970762252807,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8097995519638062,0.2802946269512176,0.2666735649108886,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8568472266197205,0.3351567089557647,0.235393226146698,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7958856225013733,0.266089916229248,0.2534369528293609,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6945367455482483,0.1750938594341278,0.7954046130180359,284.91510009765625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4253234863281,284.9190979003906,1.0,0.4418090283870697,1.0,1.0,0.0,1.0,-2.2587757110595703,2.2587716579437256,4.1037592382053845e-06,1.7444260120391846,0.9115129113197328,0.9115129113197328,0.0,101.6661148071289,118.0,57010.50390625,0.0,1048.966796875,1.0,280.0570068359375,283.6937561035156,296.671630859375,300.3553771972656,293.1499938964844,293.1499938964844,279.75,37024.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886100709438324,1.0,0.0,0.0,3.7440364360809326,3.7440614700317374,9.353484529128764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.1220703125,0.0,1648.188720703125,1895.4371337890625,0.0,3273.7236328125,0.9270727038383484,1.0,0.0,3.0,1.0,0.0
17830500,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.8819866180419922,0.3692552745342254,0.3327709436416626,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8094016909599304,0.2822067439556122,0.2685568332672119,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8554877042770386,0.336298257112503,0.2362576127052307,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.795264720916748,0.2676877677440643,0.2550263702869415,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.6944730281829834,0.1764887273311615,0.8020081520080566,284.8240966796875,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4248962402344,284.822998046875,1.0,0.44501394033432,1.0,1.0,0.0,1.0,-2.274289131164551,2.274284839630127,4.160214757575886e-06,1.756502389907837,0.8265405893325806,0.8265405893325806,0.0,103.29730987548828,118.0,57878.08984375,0.0,1071.64404296875,1.0,279.7983093261719,283.5805358886719,296.6991271972656,300.5157470703125,293.1499938964844,293.1499938964844,279.75,41087.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934400677680969,1.0,0.0,0.0,3.655741930007935,3.65576696395874,8.917525065044174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.0087890625,0.0,1577.68798828125,1895.4371337890625,0.0,3342.36328125,0.9077958464622498,1.0,0.0,3.0,1.0,0.0
17830560,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8811063170433044,0.3715030252933502,0.3346886336803436,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8089028000831604,0.2841776609420776,0.2703933119773865,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8540326356887817,0.3375216722488403,0.2370739430189132,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7945377826690674,0.2693341672420501,0.2565643489360809,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.694294273853302,0.177907109260559,0.8084120154380798,284.9042663574219,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4252319335937,284.9107971191406,1.0,0.4481725394725799,1.0,1.0,0.0,1.0,-2.289318084716797,2.289313793182373,4.215260105411289e-06,1.7681808471679688,0.8496353626251221,0.8496353626251221,0.0,104.95796966552734,121.0,57927.5703125,0.0,1094.1895751953125,1.0,279.75799560546875,283.6640930175781,296.6747436523437,300.4273376464844,293.1499938964844,293.1499938964844,280.04998779296875,40094.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949975967407227,1.0,0.0,0.0,3.5417654514312744,3.541789054870605,8.370143405045383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.2197265625,0.0,1445.7796630859375,1895.4371337890625,0.0,3356.91162109375,0.8857380151748657,1.0,0.0,3.0,1.0,0.0
17830620,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8824158310890198,0.3773531019687652,0.3396740555763244,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8103786706924438,0.2889606654644012,0.2747412025928497,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8538167476654053,0.341052383184433,0.2393730729818344,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7956046462059021,0.2734213471412658,0.260269433259964,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.6962078809738159,0.1813178807497024,0.8232330083847046,285.05426025390625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.438232421875,285.0526733398437,1.0,0.4547024965286255,1.0,1.0,0.0,1.0,-2.325539350509644,2.32553505897522,4.349357823230093e-06,1.796249270439148,0.9923053979873656,0.9923053979873656,0.0,107.53983306884766,124.0,58372.0625,0.0,1143.98486328125,1.0,280.0426940917969,283.7929077148437,296.6484069824219,300.34576416015625,293.1499938964844,293.1499938964844,279.75,31835.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885238170623779,1.0,0.0,0.0,3.7225537300109854,3.722577810287476,9.246455192624126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.8662109375,0.0,1583.61474609375,1895.4371337890625,0.0,3296.399658203125,0.9187304973602296,1.0,0.0,3.0,1.0,0.0
17830680,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8824158310890198,0.3773531019687652,0.3396740555763244,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8103786706924438,0.2889606654644012,0.2747412025928497,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8538167476654053,0.341052383184433,0.2393730729818344,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7956046462059021,0.2734213471412658,0.260269433259964,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.6962078809738159,0.1813178807497024,0.8232330083847046,285.05426025390625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.438232421875,285.0526733398437,1.0,0.4547024965286255,1.0,1.0,0.0,1.0,-2.325539350509644,2.32553505897522,4.349357823230093e-06,1.796249270439148,0.9923053979873656,0.9923053979873656,0.0,107.53983306884766,124.0,58372.0625,0.0,1143.98486328125,1.0,280.0426940917969,283.7929077148437,296.6484069824219,300.34576416015625,293.1499938964844,293.1499938964844,279.75,31835.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885238170623779,1.0,0.0,0.0,3.7225537300109854,3.722577810287476,9.246455192624126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.8662109375,0.0,1583.61474609375,1895.4371337890625,0.0,3296.399658203125,0.9187304973602296,1.0,0.0,3.0,1.0,0.0
17830740,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8825570940971375,0.3819498121738434,0.3441980183124542,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8110869526863098,0.2932136356830597,0.2790131270885467,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8527481555938721,0.3437623679637909,0.2415137439966201,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7958989143371582,0.2769921123981476,0.2638962864875793,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6974765658378601,0.1844207942485809,0.8380892872810364,284.9182434082031,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.439697265625,284.9228820800781,1.0,0.4613397419452667,1.0,1.0,0.0,1.0,-2.3608856201171875,2.360881090164185,4.482586518861353e-06,1.823771357536316,0.9007468819618224,0.9007468819618224,0.0,110.49291229248048,127.0,59955.29296875,0.0,1195.636962890625,1.0,279.7565612792969,283.6351928710937,296.7177734375,300.5862121582031,293.1499938964844,293.1499938964844,280.04998779296875,37086.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90085768699646,1.0,0.0,0.0,3.691694021224976,3.691718578338623,9.09378456981358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.6337890625,0.0,1588.27392578125,1895.4371337890625,0.0,3411.578369140625,0.9155113101005554,1.0,0.0,3.0,1.0,0.0
17830800,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8825570940971375,0.3819498121738434,0.3441980183124542,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8110869526863098,0.2932136356830597,0.2790131270885467,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8527481555938721,0.3437623679637909,0.2415137439966201,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7958989143371582,0.2769921123981476,0.2638962864875793,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6974765658378601,0.1844207942485809,0.8380892872810364,284.9182434082031,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.439697265625,284.9228820800781,1.0,0.4613397419452667,1.0,1.0,0.0,1.0,-2.3608856201171875,2.360881090164185,4.482586518861353e-06,1.823771357536316,0.9007468819618224,0.9007468819618224,0.0,110.49291229248048,127.0,59955.29296875,0.0,1195.636962890625,1.0,279.7565612792969,283.6351928710937,296.7177734375,300.5862121582031,293.1499938964844,293.1499938964844,280.04998779296875,37086.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90085768699646,1.0,0.0,0.0,3.691694021224976,3.691718578338623,9.09378456981358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.6337890625,0.0,1588.27392578125,1895.4371337890625,0.0,3411.578369140625,0.9155113101005554,1.0,0.0,3.0,1.0,0.0
17830860,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8827450275421143,0.3873756527900696,0.3488546907901764,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.8116766214370728,0.2977367043495178,0.2832421362400055,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8516335487365723,0.346931904554367,0.243642196059227,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.7960490584373474,0.2807764112949371,0.2674466073513031,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.69847571849823,0.1875437349081039,0.852327823638916,285.0916442871094,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4471130371094,285.09295654296875,1.0,0.4679071605205536,1.0,1.0,0.0,1.0,-2.3954849243164062,2.395480394363404,4.614800673152786e-06,1.850583791732788,1.0,1.0,0.0,113.49160766601562,130.0,60138.546875,0.0,1247.9710693359375,1.0,280.0434875488281,283.7977294921875,296.691162109375,300.5030822753906,293.1499938964844,293.1499938964844,279.75,32997.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968631029129028,1.0,0.0,0.0,3.827502965927124,3.827528238296509,9.775170610737405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.2958984375,0.0,1716.201904296875,1895.4371337890625,0.0,3374.326171875,0.9429755806922911,1.0,0.0,3.0,1.0,0.0
17830920,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8827450275421143,0.3873756527900696,0.3488546907901764,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.8116766214370728,0.2977367043495178,0.2832421362400055,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8516335487365723,0.346931904554367,0.243642196059227,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.7960490584373474,0.2807764112949371,0.2674466073513031,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.69847571849823,0.1875437349081039,0.852327823638916,285.0916442871094,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4471130371094,285.09295654296875,1.0,0.4679071605205536,1.0,1.0,0.0,1.0,-2.3954849243164062,2.395480394363404,4.614800673152786e-06,1.850583791732788,1.0,1.0,0.0,113.49160766601562,130.0,60138.546875,0.0,1247.9710693359375,1.0,280.0434875488281,283.7977294921875,296.691162109375,300.5030822753906,293.1499938964844,293.1499938964844,279.75,32997.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968631029129028,1.0,0.0,0.0,3.827502965927124,3.827528238296509,9.775170610737405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.2958984375,0.0,1716.201904296875,1895.4371337890625,0.0,3374.326171875,0.9429755806922911,1.0,0.0,3.0,1.0,0.0
17830980,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8810345530509949,0.3913247883319855,0.3529387712478637,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.810610830783844,0.3013236224651336,0.28703573346138,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8488736152648926,0.348964661359787,0.2454167604446411,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7944645881652832,0.2836296260356903,0.2705464959144592,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.6976656913757324,0.1898544281721115,0.8643955588340759,284.92608642578125,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4411926269531,284.92840576171875,1.0,0.4742539823055267,1.0,1.0,0.0,1.0,-2.42531156539917,2.425307035446167,4.730637556349393e-06,1.873833179473877,0.9497448205947876,0.9497448205947876,0.0,117.11170959472656,118.0,61915.0390625,0.0,1298.4354248046875,1.0,279.7557373046875,283.6016540527344,296.75537109375,300.74871826171875,293.1499938964844,293.1499938964844,279.45001220703125,35955.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093710780143738,1.0,0.0,0.0,3.846405029296875,3.846431016921997,9.871957900031705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.4453125,0.0,1762.50390625,1895.4371337890625,0.0,3490.76611328125,0.9491611123085022,1.0,0.0,3.0,1.0,0.0
17831040,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8810345530509949,0.3913247883319855,0.3529387712478637,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.810610830783844,0.3013236224651336,0.28703573346138,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8488736152648926,0.348964661359787,0.2454167604446411,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7944645881652832,0.2836296260356903,0.2705464959144592,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.6976656913757324,0.1898544281721115,0.8643955588340759,284.92608642578125,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4411926269531,284.92840576171875,1.0,0.4742539823055267,1.0,1.0,0.0,1.0,-2.42531156539917,2.425307035446167,4.730637556349393e-06,1.873833179473877,0.9497448205947876,0.9497448205947876,0.0,117.11170959472656,118.0,61915.0390625,0.0,1298.4354248046875,1.0,279.7557373046875,283.6016540527344,296.75537109375,300.74871826171875,293.1499938964844,293.1499938964844,279.45001220703125,35955.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093710780143738,1.0,0.0,0.0,3.846405029296875,3.846431016921997,9.871957900031705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.4453125,0.0,1762.50390625,1895.4371337890625,0.0,3490.76611328125,0.9491611123085022,1.0,0.0,3.0,1.0,0.0
17831100,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.8831733465194702,0.3929489552974701,0.3544586896896362,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8127023577690125,0.3028110861778259,0.2885045409202575,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.8502197265625,0.3496237099170685,0.2459353059530258,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.7963593602180481,0.2847400307655334,0.2716651558876037,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.6995574831962585,0.1907141208648681,0.868570864200592,284.82110595703125,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.43505859375,284.8189697265625,1.0,0.4751938581466675,1.0,1.0,0.0,1.0,-2.4358904361724854,2.435885667800904,4.772087777382694e-06,1.882083535194397,0.8564469218254089,0.8564469218254089,0.0,117.01657104492188,118.0,62809.09765625,0.0,1310.8751220703125,1.0,279.4955444335937,283.4743347167969,296.7807006835937,300.9102478027344,293.1499938964844,293.1499938964844,279.45001220703125,40046.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916300654411316,1.0,0.0,0.0,3.773681402206421,3.773707151412964,9.502190323473768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.8310546875,0.0,1706.471923828125,1895.4371337890625,0.0,3554.980224609375,0.9334813356399536,1.0,0.0,3.0,1.0,0.0
17831160,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8876292705535889,0.3947092592716217,0.3558329939842224,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8166986107826233,0.3043069541454315,0.2898007929325104,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8536363244056702,0.3503203392028808,0.2463157922029495,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.80027174949646,0.2858409583568573,0.2726004719734192,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7031890153884888,0.1915239095687866,0.871863603591919,284.8890686035156,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4298095703125,284.89520263671875,1.0,0.4751797020435333,1.0,1.0,0.0,1.0,-2.444636106491089,2.444631338119507,4.806418928637868e-06,1.88886296749115,0.8681293725967407,0.8681293725967407,0.0,115.63211059570312,106.0,62695.88671875,0.0,1315.7896728515625,1.0,279.4570617675781,283.5476379394531,296.7577819824219,300.8156433105469,293.1499938964844,293.1499938964844,279.75,40132.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175397157669068,1.0,0.0,0.0,3.659467220306397,3.659492254257202,8.935709274737746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.775390625,0.0,1574.7303466796875,1895.4371337890625,0.0,3566.436279296875,0.91137433052063,1.0,0.0,3.0,1.0,0.0
