time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.897040605545044,0.3976859152317047,0.3579988479614258,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8246111273765564,0.306566447019577,0.2915761768817901,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8613668084144592,0.3517789542675018,0.2470192164182663,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8083429336547852,0.2875895798206329,0.2739109992980957,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7105067372322083,0.1927684396505355,0.8761546611785889,285.0477905273437,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4314880371094,285.0497436523437,1.0,0.4742941856384277,1.0,1.0,0.0,1.0,-2.4569408893585205,2.4569361209869385,4.854781764151994e-06,1.898320555686951,0.9835021495819092,0.9835021495819092,0.0,112.36969757080078,106.0,62416.4375,0.0,1317.24267578125,1.0,279.7176513671875,283.7023620605469,296.71270751953125,300.6379699707031,293.1499938964844,293.1499938964844,279.75,33349.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108980894088744,1.0,0.0,0.0,3.7417304515838623,3.74175477027893,9.34196577873081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.6875,0.0,1617.3101806640625,1895.4371337890625,0.0,3504.9365234375,0.9253104329109192,1.0,0.0,3.0,1.0,0.0
17831280,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9057826995849608,0.3997512757778168,0.3597413301467895,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8317789435386658,0.3081646263599396,0.2929393649101257,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8687959909439087,0.3528567850589752,0.247666984796524,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8154652118682861,0.2888407707214355,0.2749491333961487,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.716876745223999,0.1936638206243515,0.8794958591461182,285.0431213378906,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.43389892578125,285.04180908203125,1.0,0.4733548462390899,1.0,1.0,0.0,1.0,-2.4667112827301025,2.4667065143585205,4.893433924735291e-06,1.905868411064148,1.0,1.0,0.0,109.40824127197266,94.0,62782.859375,0.0,1316.8284912109375,1.0,279.7433776855469,283.6886291503906,296.7345886230469,300.71417236328125,293.1499938964844,293.1499938964844,279.45001220703125,32680.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103541970252992,1.0,0.0,0.0,3.805201292037964,3.8052260875701904,9.661588364906493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.61328125,0.0,1686.8951416015625,1895.4371337890625,0.0,3499.890380859375,0.9378419518470764,1.0,0.0,3.0,1.0,0.0
17831340,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9330244064331056,0.4034606218338012,0.3630857169628143,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8526826500892639,0.3113964200019836,0.2958488464355469,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8905971050262451,0.3545226752758026,0.248778149485588,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8350897431373596,0.2912290096282959,0.277061253786087,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7340742349624634,0.1953750699758529,0.886247456073761,284.9092712402344,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4269714355469,284.9124450683594,1.0,0.4698179960250854,1.0,1.0,0.0,1.0,-2.4862165451049805,2.4862117767333984,4.971237558493158e-06,1.9210236072540283,0.9072301387786864,0.9072301387786864,0.0,101.20877075195312,82.0,64083.0703125,0.0,1306.252685546875,1.0,279.4571533203125,283.5342102050781,296.8006591796875,300.9343566894531,293.1499938964844,293.1499938964844,279.1499938964844,37541.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920013427734375,1.0,0.0,0.0,3.754588842391968,3.754614114761353,9.406283538737624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.8603515625,0.0,1664.5328369140625,1895.4371337890625,0.0,3589.282470703125,0.9296962022781372,1.0,0.0,3.0,1.0,0.0
17831400,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9330244064331056,0.4034606218338012,0.3630857169628143,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8526826500892639,0.3113964200019836,0.2958488464355469,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8905971050262451,0.3545226752758026,0.248778149485588,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8350897431373596,0.2912290096282959,0.277061253786087,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7340742349624634,0.1953750699758529,0.886247456073761,284.9092712402344,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4269714355469,284.9124450683594,1.0,0.4698179960250854,1.0,1.0,0.0,1.0,-2.4862165451049805,2.4862117767333984,4.971237558493158e-06,1.9210236072540283,0.9072301387786864,0.9072301387786864,0.0,101.20877075195312,82.0,64083.0703125,0.0,1306.252685546875,1.0,279.4571533203125,283.5342102050781,296.8006591796875,300.9343566894531,293.1499938964844,293.1499938964844,279.1499938964844,37541.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920013427734375,1.0,0.0,0.0,3.754588842391968,3.754614114761353,9.406283538737624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.8603515625,0.0,1664.5328369140625,1895.4371337890625,0.0,3589.282470703125,0.9296962022781372,1.0,0.0,3.0,1.0,0.0
17831460,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9664097428321838,0.4070533215999603,0.3658273816108703,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8806249499320984,0.3144366145133972,0.2982938587665558,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9202427864074708,0.3559708595275879,0.2494634091854095,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8607584834098816,0.2933941781520843,0.2786947190761566,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7562230229377747,0.1968596428632736,0.8910732269287109,284.9075012207031,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4190979003906,284.9110107421875,1.0,0.4649344980716705,1.0,1.0,0.0,1.0,-2.5010321140289307,2.501027107238769,5.0305334298172966e-06,1.9324214458465576,0.8509926199913025,0.8509926199913025,0.0,91.91664123535156,70.0,64680.59375,0.0,1285.014404296875,1.0,279.1578063964844,283.5107116699219,296.8090515136719,300.9906005859375,293.1499938964844,293.1499938964844,279.45001220703125,39865.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256315231323242,1.0,0.0,0.0,3.5510029792785645,3.5510268211364746,8.413862246925419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.9482421875,0.0,1453.9349365234375,1895.4371337890625,0.0,3641.0361328125,0.8874956369400024,1.0,0.0,3.0,1.0,0.0
17831520,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9664097428321838,0.4070533215999603,0.3658273816108703,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8806249499320984,0.3144366145133972,0.2982938587665558,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9202427864074708,0.3559708595275879,0.2494634091854095,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8607584834098816,0.2933941781520843,0.2786947190761566,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7562230229377747,0.1968596428632736,0.8910732269287109,284.9075012207031,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4190979003906,284.9110107421875,1.0,0.4649344980716705,1.0,1.0,0.0,1.0,-2.5010321140289307,2.501027107238769,5.0305334298172966e-06,1.9324214458465576,0.8509926199913025,0.8509926199913025,0.0,91.91664123535156,70.0,64680.59375,0.0,1285.014404296875,1.0,279.1578063964844,283.5107116699219,296.8090515136719,300.9906005859375,293.1499938964844,293.1499938964844,279.45001220703125,39865.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256315231323242,1.0,0.0,0.0,3.5510029792785645,3.5510268211364746,8.413862246925419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.9482421875,0.0,1453.9349365234375,1895.4371337890625,0.0,3641.0361328125,0.8874956369400024,1.0,0.0,3.0,1.0,0.0
17831580,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9990000128746032,0.4115098118782043,0.3686564862728119,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9183934330940248,0.3178531527519226,0.3009287714958191,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9608253240585328,0.3581855297088623,0.2505390048027038,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8955010771751404,0.2959746122360229,0.2805569171905517,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7863441109657288,0.1986279934644699,0.8965157866477966,285.0367126464844,284.95001220703125,297.4241943359375,293.8134155273437,297.4227600097656,297.4241943359375,285.0340270996094,1.0,0.4601064026355743,1.0,1.0,0.0,1.0,-2.5168399810791016,2.5168347358703613,5.094384050607914e-06,1.9446783065795896,0.9667608141899108,0.9667608141899108,0.0,82.457763671875,70.0,64705.8671875,0.0,1264.4114990234375,1.0,279.4383544921875,283.630615234375,296.7893981933594,300.8837280273437,293.1499938964844,293.1499938964844,279.45001220703125,32446.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181498885154724,1.0,0.0,0.0,3.691818237304688,3.6918420791625977,9.094397341868898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.396484375,0.0,1553.3031005859375,1895.4371337890625,0.0,3572.074951171875,0.9122560024261476,1.0,0.0,3.0,1.0,0.0
17831640,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.4121926128864288,0.3656940162181854,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9226268529891968,0.318285584449768,0.3013222813606262,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9645587801933287,0.3584549725055694,0.2507211863994598,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8990819454193115,0.2962983250617981,0.2808475196361542,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7894735336303711,0.1988513320684433,0.8974199891090393,285.02996826171875,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4251708984375,285.02703857421875,1.0,0.4593343138694763,1.0,1.0,0.0,1.0,-2.516166925430298,2.5161619186401367,5.0917428779939655e-06,1.9442003965377808,0.9685106873512268,0.9685106873512268,0.0,81.5895767211914,73.0,64765.1328125,0.0,1259.4815673828125,1.0,279.4420471191406,283.62286376953125,296.7977294921875,300.9050598144531,293.1499938964844,293.1499938964844,279.1499938964844,32534.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182750582695008,1.0,0.0,0.0,3.705873966217041,3.705897808074951,9.163778145193646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.0634765625,0.0,1569.90087890625,1895.4371337890625,0.0,3573.23095703125,0.915386199951172,1.0,0.0,3.0,1.0,0.0
17831700,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.4155997633934021,0.3565633594989776,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9337223172187804,0.3199083209037781,0.3029626011848449,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9734745621681212,0.3592849373817444,0.2514267563819885,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9084394574165344,0.2974609434604645,0.2820466458797455,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7975192666053772,0.1996575444936752,0.9012499451637268,284.8778381347656,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4307861328125,284.87139892578125,1.0,0.457822173833847,1.0,1.0,0.0,1.0,-2.5141398906707764,2.514134645462036,5.083437827124726e-06,1.94257926940918,0.8702771067619324,0.8702771067619324,0.0,79.5649185180664,73.0,65620.5625,0.0,1248.28271484375,1.0,279.19635009765625,283.45318603515625,296.861328125,301.146240234375,293.1499938964844,293.1499938964844,279.1499938964844,36841.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245522022247314,1.0,0.0,0.0,3.690565824508667,3.6905903816223145,9.088227557185746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.275390625,0.0,1585.13623046875,1895.4371337890625,0.0,3631.10791015625,0.9127541780471802,1.0,0.0,3.0,1.0,0.0
17831760,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.419531762599945,0.3515810072422027,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9404159784317015,0.3213377594947815,0.3043199479579925,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9782306551933287,0.3598708808422088,0.2518501281738281,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.914334237575531,0.2984280884265899,0.2829732298851013,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8022840619087219,0.2003182023763656,0.9042305946350098,284.877685546875,284.95001220703125,297.4962463378906,293.8388977050781,297.4879150390625,297.4383850097656,284.865234375,1.0,0.4568642377853393,0.8882611393928528,0.8882611393928528,0.2000000029802322,1.0,-2.5149614810943604,2.1877520084381104,0.3272095024585724,1.6173782348632812,0.846672773361206,0.846672773361206,0.0,78.34248352050781,76.0,63611.96484375,0.0,1242.6644287109375,1.0,279.1573181152344,283.4156799316406,296.85693359375,301.0626525878906,293.1499938964844,293.1499938964844,279.45001220703125,39174.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259000420570374,1.0,0.0,0.0,3.594996929168701,3.595020771026612,8.623633789284213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.5693359375,0.0,1496.2220458984375,1895.4371337890625,0.0,3643.504638671875,0.8949444890022278,1.0,0.0,3.0,1.0,0.0
17831820,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.9990000128746032,0.4274687767028808,0.3459736406803131,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.949248433113098,0.3242217898368835,0.3069981038570404,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.983813464641571,0.3610899150371551,0.2526703476905823,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.9222286939620972,0.3003499209880829,0.2847565412521362,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8083948493003845,0.2016146332025528,0.9098960161209106,284.82244873046875,284.95001220703125,297.5625305175781,293.86212158203125,297.5076599121094,297.4535217285156,284.8256225585937,1.0,0.4564086198806762,0.6647834181785583,0.6647834181785583,0.6000000238418579,1.0,-2.521381139755249,1.2519389390945437,1.2694422006607056,0.6822022795677185,0.7456492185592651,0.7456492185592651,0.0,77.02674865722656,94.0,53747.55859375,0.0,1242.0218505859375,1.0,279.4408569335937,283.3611145019531,296.7391052246094,300.3515930175781,293.1499938964844,293.1499938964844,279.75,45984.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997138142585754,1.0,0.0,0.0,3.265520095825196,3.265542507171631,7.115379503375152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.92919921875,0.0,1212.84765625,1895.4371337890625,0.0,3400.91650390625,0.8268888592720032,1.0,0.0,3.0,1.0,0.0
17831880,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.9990000128746032,0.4274687767028808,0.3459736406803131,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.949248433113098,0.3242217898368835,0.3069981038570404,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.983813464641571,0.3610899150371551,0.2526703476905823,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.9222286939620972,0.3003499209880829,0.2847565412521362,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8083948493003845,0.2016146332025528,0.9098960161209106,284.82244873046875,284.95001220703125,297.5625305175781,293.86212158203125,297.5076599121094,297.4535217285156,284.8256225585937,1.0,0.4564086198806762,0.6647834181785583,0.6647834181785583,0.6000000238418579,1.0,-2.521381139755249,1.2519389390945437,1.2694422006607056,0.6822022795677185,0.7456492185592651,0.7456492185592651,0.0,77.02674865722656,94.0,53747.55859375,0.0,1242.0218505859375,1.0,279.4408569335937,283.3611145019531,296.7391052246094,300.3515930175781,293.1499938964844,293.1499938964844,279.75,45984.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997138142585754,1.0,0.0,0.0,3.265520095825196,3.265542507171631,7.115379503375152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.92919921875,0.0,1212.84765625,1895.4371337890625,0.0,3400.91650390625,0.8268888592720032,1.0,0.0,3.0,1.0,0.0
17831940,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.4340716302394867,0.3566635251045227,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.942061185836792,0.3276073634624481,0.3101382851600647,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9763579368591307,0.3629284501075744,0.2538926601409912,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9141913056373596,0.3027080297470093,0.2869455814361572,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8022142648696899,0.2032115310430526,0.9170696139335632,284.9215393066406,284.95001220703125,297.630126953125,293.8854675292969,297.51715087890625,297.4623413085937,284.9224548339844,1.0,0.4633626043796539,0.4413056969642639,0.4413056969642639,1.0,1.0,-2.5506808757781982,0.8287493586540222,1.7219315767288208,0.252427339553833,0.7856643199920654,0.7856643199920654,0.0,80.12361145019531,97.0,49462.9921875,0.0,1292.20556640625,1.0,279.7371826171875,283.4458312988281,296.7054138183594,299.9248352050781,293.1499938964844,293.1499938964844,280.04998779296875,39083.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585694432258606,1.0,0.0,0.0,3.186495780944824,3.186516046524048,6.775166525585519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.74365234375,0.0,1096.1881103515625,1895.4371337890625,0.0,3015.588623046875,0.8050739765167236,1.0,0.0,3.0,1.0,0.0
17832000,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.4340716302394867,0.3566635251045227,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.942061185836792,0.3276073634624481,0.3101382851600647,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9763579368591307,0.3629284501075744,0.2538926601409912,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9141913056373596,0.3027080297470093,0.2869455814361572,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8022142648696899,0.2032115310430526,0.9170696139335632,284.9215393066406,284.95001220703125,297.630126953125,293.8854675292969,297.51715087890625,297.4623413085937,284.9224548339844,1.0,0.4633626043796539,0.4413056969642639,0.4413056969642639,1.0,1.0,-2.5506808757781982,0.8287493586540222,1.7219315767288208,0.252427339553833,0.7856643199920654,0.7856643199920654,0.0,80.12361145019531,97.0,49462.9921875,0.0,1292.20556640625,1.0,279.7371826171875,283.4458312988281,296.7054138183594,299.9248352050781,293.1499938964844,293.1499938964844,280.04998779296875,39083.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585694432258606,1.0,0.0,0.0,3.186495780944824,3.186516046524048,6.775166525585519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.74365234375,0.0,1096.1881103515625,1895.4371337890625,0.0,3015.588623046875,0.8050739765167236,1.0,0.0,3.0,1.0,0.0
17832060,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9990000128746032,0.4381011724472046,0.367543876171112,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9352741837501526,0.3313108682632446,0.3136342763900757,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9689204096794128,0.3651342988014221,0.2554228007793426,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.906977653503418,0.3053401708602905,0.2894451320171356,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7963768839836121,0.204953134059906,0.9251320958137512,285.0331115722656,284.95001220703125,297.6986389160156,293.9089050292969,297.53912353515625,297.4557189941406,285.0324401855469,1.0,0.4698972702026367,0.4758208990097046,0.4758208990097046,1.0,1.0,-2.582493543624878,0.8918386101722717,1.6906551122665403,0.3082309365272522,0.897944986820221,0.897944986820221,0.0,83.52995300292969,100.0,49745.59375,0.0,1347.1402587890625,1.0,280.0374755859375,283.5621643066406,296.7911376953125,299.91912841796875,293.1499938964844,293.1499938964844,280.3500061035156,31293.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306946158409119,1.0,0.0,0.0,3.374343156814575,3.374363660812378,7.597519129376451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.08984375,0.0,1215.0089111328125,1895.4371337890625,0.0,2754.9130859375,0.8401153087615967,1.0,0.0,3.0,1.0,0.0
17832120,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9990000128746032,0.4381011724472046,0.367543876171112,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9352741837501526,0.3313108682632446,0.3136342763900757,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9689204096794128,0.3651342988014221,0.2554228007793426,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.906977653503418,0.3053401708602905,0.2894451320171356,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7963768839836121,0.204953134059906,0.9251320958137512,285.0331115722656,284.95001220703125,297.6986389160156,293.9089050292969,297.53912353515625,297.4557189941406,285.0324401855469,1.0,0.4698972702026367,0.4758208990097046,0.4758208990097046,1.0,1.0,-2.582493543624878,0.8918386101722717,1.6906551122665403,0.3082309365272522,0.897944986820221,0.897944986820221,0.0,83.52995300292969,100.0,49745.59375,0.0,1347.1402587890625,1.0,280.0374755859375,283.5621643066406,296.7911376953125,299.91912841796875,293.1499938964844,293.1499938964844,280.3500061035156,31293.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306946158409119,1.0,0.0,0.0,3.374343156814575,3.374363660812378,7.597519129376451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.08984375,0.0,1215.0089111328125,1895.4371337890625,0.0,2754.9130859375,0.8401153087615967,1.0,0.0,3.0,1.0,0.0
17832180,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9990000128746032,0.4413746297359466,0.3761371076107025,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.930634617805481,0.3347333073616028,0.3168813586235046,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.9633082747459412,0.3672384619712829,0.2568994760513305,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.9021913409233092,0.3077884316444397,0.2917844653129577,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7922449111938477,0.2065477222204208,0.9325222969055176,285.1353759765625,284.95001220703125,297.759765625,293.9295349121094,297.5627136230469,297.4493103027344,285.1342468261719,1.0,0.4756235480308532,0.5063644647598267,0.5063644647598267,1.0,1.0,-2.610185384750366,0.95718115568161,1.653004169464111,0.367158830165863,1.0,1.0,0.0,86.36640930175781,100.0,50318.17578125,0.0,1395.3792724609375,1.0,280.33599853515625,283.66796875,296.8889465332031,300.0443420410156,293.1499938964844,293.1499938964844,280.3500061035156,29353.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823140025138855,1.0,0.0,0.0,3.610619306564331,3.610641717910767,8.698746682966885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.85693359375,0.0,1440.604248046875,1895.4371337890625,0.0,2684.68359375,0.8913216590881348,1.0,0.0,3.0,1.0,0.0
17832240,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.9990000128746032,0.4417643249034881,0.3772141337394714,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.9300930500030518,0.3351688981056213,0.317313939332962,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.9626226425170898,0.3674980700016022,0.257099986076355,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.9016372561454772,0.3080969750881195,0.2920972108840942,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.7917539477348328,0.2067474573850631,0.9335050582885742,285.1324462890625,284.95001220703125,297.76776123046875,293.9322204589844,297.5658264160156,297.44830322265625,285.1313781738281,1.0,0.476364254951477,0.51033616065979,0.51033616065979,1.0,1.0,-2.6137969493865967,0.9652338624000548,1.6485631465911863,0.3743779063224792,1.0,1.0,0.0,86.7306137084961,103.0,50480.69140625,0.0,1401.7171630859375,1.0,280.3409423828125,283.6640625,296.9062805175781,300.0830993652344,293.1499938964844,293.1499938964844,280.04998779296875,29721.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238401412963867,1.0,0.0,0.0,3.632583141326904,3.632605791091919,8.804900062386878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.8876953125,0.0,1467.122802734375,1895.4371337890625,0.0,2691.181640625,0.8965418934822083,1.0,0.0,3.0,1.0,0.0
17832300,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.4429269134998321,0.3822202384471893,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9273186326026917,0.3367922604084015,0.3190693855285644,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9591973423957824,0.368278831243515,0.257850170135498,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8988696932792664,0.3091825246810913,0.2933377921581268,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7893002033233643,0.2074315249919891,0.9373754262924194,284.9833679199219,284.95001220703125,297.8024597167969,293.9437866210937,297.5770568847656,297.43975830078125,284.9712219238281,1.0,0.47954922914505,0.527593731880188,0.527593731880188,1.0,1.0,-2.6289665699005127,0.998753011226654,1.630213499069214,0.4044131934642792,0.9759277701377868,0.9759277701377868,0.0,88.37973022460938,103.0,52222.43359375,0.0,1429.048583984375,1.0,280.0967712402344,283.4808654785156,297.0097351074219,300.40740966796875,293.1499938964844,293.1499938964844,280.04998779296875,31370.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353607058525085,1.0,0.0,0.0,3.7109897136688232,3.711013555526733,9.18909563552006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.4208984375,0.0,1566.870849609375,1895.4371337890625,0.0,2798.402587890625,0.9151453971862792,1.0,0.0,3.0,1.0,0.0
17832360,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9990000128746032,0.4433331191539764,0.3881609141826629,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9233227372169496,0.3380745649337768,0.3204554319381714,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9544744491577148,0.3686294257640838,0.2582495808601379,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.895047128200531,0.3099353611469269,0.29422527551651,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7858929634094238,0.2078517377376556,0.9400051236152648,284.92938232421875,284.95001220703125,297.8371887207031,293.955322265625,297.5814514160156,297.42535400390625,284.9289245605469,1.0,0.4826340973377228,0.5256848335266113,0.5256848335266113,1.0,1.0,-2.642478704452514,1.0035353899002075,1.6389433145523071,0.4061260521411896,0.9388298988342284,0.9388298988342284,0.0,90.2002410888672,106.0,52570.578125,0.0,1455.3294677734375,1.0,280.05694580078125,283.4319763183594,297.0275573730469,300.4364929199219,293.1499938964844,293.1499938964844,279.75,34167.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433829545974731,1.0,0.0,0.0,3.724820375442505,3.724844694137573,9.257717579203018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.8642578125,0.0,1604.018310546875,1895.4371337890625,0.0,2873.337890625,0.920278251171112,1.0,0.0,3.0,1.0,0.0
17832420,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.9990000128746032,0.4431387484073639,0.3967273235321045,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.9172641038894652,0.3396097123622894,0.3220751583576202,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.9471836686134338,0.3688629269599914,0.2585532665252685,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.8892621994018555,0.3107389509677887,0.2951608896255493,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.7806744575500488,0.2082094103097915,0.9424300789833068,284.8220520019531,284.95001220703125,297.8843994140625,293.9708557128906,297.58428955078125,297.4018249511719,284.8297424316406,1.0,0.4866592586040497,0.5230887532234192,0.5230887532234192,1.0,1.0,-2.6591243743896484,1.006711721420288,1.6524126529693604,0.4055105447769165,0.826086699962616,0.826086699962616,0.0,92.78927612304688,106.0,53206.16015625,0.0,1489.6302490234375,1.0,279.77490234375,283.3161315917969,297.0498962402344,300.56512451171875,293.1499938964844,293.1499938964844,279.75,41703.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554503917694092,1.0,0.0,0.0,3.5802063941955566,3.580230712890625,8.55282166867255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.744140625,0.0,1498.7532958984375,1895.4371337890625,0.0,2986.34423828125,0.8925574421882629,1.0,0.0,3.0,1.0,0.0
17832480,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9977779984474182,0.4431356787681579,0.3988178670406341,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9130337238311768,0.3404074907302856,0.3228071928024292,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.942214846611023,0.3690797984600067,0.258671760559082,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8852962255477905,0.3111762404441833,0.2955644130706787,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7771130800247192,0.2083934843540191,0.9433629512786864,284.8727722167969,284.95001220703125,297.9065856933594,293.97808837890625,297.58642578125,297.39215087890625,284.877197265625,1.0,0.4883886575698852,0.521867036819458,0.521867036819458,1.0,1.0,-2.664306402206421,1.0070245265960691,1.657281756401062,0.4047674834728241,0.8383733034133911,0.8383733034133911,0.0,94.3400421142578,109.0,53157.25,0.0,1503.752685546875,1.0,279.75787353515625,283.3590393066406,297.0259704589844,300.5028076171875,293.1499938964844,293.1499938964844,280.04998779296875,40457.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563993573188782,1.0,0.0,0.0,3.5246503353118896,3.5246739387512207,8.289443371722882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.5947265625,0.0,1430.3387451171875,1895.4371337890625,0.0,2995.240478515625,0.8815287351608276,1.0,0.0,3.0,1.0,0.0
17832540,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9894701838493348,0.4459763169288635,0.4006963074207306,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9036949276924132,0.3437134921550751,0.3258297443389892,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9301406145095824,0.3707735240459442,0.2597425282001495,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8759685754776001,0.3132825791835785,0.297480046749115,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7686419486999512,0.2094788700342178,0.9481951594352722,285.0068359375,284.95001220703125,297.9756164550781,294.0003967285156,297.6073303222656,297.3853759765625,285.0057067871094,1.0,0.4933629035949707,0.5180492401123047,0.5180492401123047,1.0,1.0,-2.6795520782470703,1.007554531097412,1.6719974279403689,0.4016273021697998,0.9443222284317015,0.9443222284317015,0.0,98.61005401611328,112.0,52781.1328125,0.0,1544.3612060546875,1.0,280.0419921875,283.4925537109375,296.9780578613281,300.3490600585937,293.1499938964844,293.1499938964844,279.75,33046.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474004864692688,1.0,0.0,0.0,3.657312631607056,3.6573362350463854,8.925189831643365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.2333984375,0.0,1519.1767578125,1895.4371337890625,0.0,2910.92919921875,0.9048172235488892,1.0,0.0,3.0,1.0,0.0
17832600,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9894701838493348,0.4459763169288635,0.4006963074207306,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9036949276924132,0.3437134921550751,0.3258297443389892,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9301406145095824,0.3707735240459442,0.2597425282001495,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8759685754776001,0.3132825791835785,0.297480046749115,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7686419486999512,0.2094788700342178,0.9481951594352722,285.0068359375,284.95001220703125,297.9756164550781,294.0003967285156,297.6073303222656,297.3853759765625,285.0057067871094,1.0,0.4933629035949707,0.5180492401123047,0.5180492401123047,1.0,1.0,-2.6795520782470703,1.007554531097412,1.6719974279403689,0.4016273021697998,0.9443222284317015,0.9443222284317015,0.0,98.61005401611328,112.0,52781.1328125,0.0,1544.3612060546875,1.0,280.0419921875,283.4925537109375,296.9780578613281,300.3490600585937,293.1499938964844,293.1499938964844,279.75,33046.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474004864692688,1.0,0.0,0.0,3.657312631607056,3.6573362350463854,8.925189831643365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.2333984375,0.0,1519.1767578125,1895.4371337890625,0.0,2910.92919921875,0.9048172235488892,1.0,0.0,3.0,1.0,0.0
17832660,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9826809763908386,0.4485445320606231,0.4032995998859405,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8968021869659424,0.3464764058589935,0.3287411630153656,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9202263951301576,0.371738463640213,0.2606828808784485,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.868587851524353,0.3148711025714874,0.2992822825908661,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7619423866271973,0.2102428674697876,0.9528182744979858,284.9040832519531,284.95001220703125,298.04400634765625,294.0221252441406,297.62646484375,297.37518310546875,284.907470703125,1.0,0.4980365335941314,0.5169652104377747,0.5169652104377747,1.0,1.0,-2.695035696029663,1.012274146080017,1.6827616691589355,0.4028323590755462,0.8523210287094116,0.8523210287094116,0.0,102.48257446289062,115.0,53576.40234375,0.0,1583.8751220703125,1.0,279.7575988769531,283.37359619140625,297.0475158691406,300.5340270996094,293.1499938964844,293.1499938964844,280.04998779296875,38896.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565011024475098,1.0,0.0,0.0,3.538672924041748,3.538696527481079,8.355532941095589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.85693359375,0.0,1433.8175048828125,1895.4371337890625,0.0,2996.19482421875,0.8831861615180969,1.0,0.0,3.0,1.0,0.0
17832720,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9826809763908386,0.4485445320606231,0.4032995998859405,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8968021869659424,0.3464764058589935,0.3287411630153656,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9202263951301576,0.371738463640213,0.2606828808784485,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.868587851524353,0.3148711025714874,0.2992822825908661,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7619423866271973,0.2102428674697876,0.9528182744979858,284.9040832519531,284.95001220703125,298.04400634765625,294.0221252441406,297.62646484375,297.37518310546875,284.907470703125,1.0,0.4980365335941314,0.5169652104377747,0.5169652104377747,1.0,1.0,-2.695035696029663,1.012274146080017,1.6827616691589355,0.4028323590755462,0.8523210287094116,0.8523210287094116,0.0,102.48257446289062,115.0,53576.40234375,0.0,1583.8751220703125,1.0,279.7575988769531,283.37359619140625,297.0475158691406,300.5340270996094,293.1499938964844,293.1499938964844,280.04998779296875,38896.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565011024475098,1.0,0.0,0.0,3.538672924041748,3.538696527481079,8.355532941095589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.85693359375,0.0,1433.8175048828125,1895.4371337890625,0.0,2996.19482421875,0.8831861615180969,1.0,0.0,3.0,1.0,0.0
17832780,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9782568216323853,0.452462375164032,0.4065669178962707,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8925161957740784,0.3498617708683014,0.3318330347537994,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9135185480117798,0.3734600841999054,0.2617793977260589,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8637095093727112,0.3169944584369659,0.3012090921401977,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7574101686477661,0.2113697677850723,0.9577440619468688,285.0284118652344,284.95001220703125,298.11138916015625,294.043212890625,297.6527709960937,297.3770446777344,285.0265808105469,1.0,0.5025156140327454,0.5158811807632446,0.5158811807632446,1.0,1.0,-2.7122232913970947,1.0178513526916504,1.6943719387054443,0.404331773519516,0.9688534140586852,0.9688534140586852,0.0,105.7104721069336,118.0,53335.3125,0.0,1623.2926025390625,1.0,280.0425720214844,283.4967041015625,297.021484375,300.42193603515625,293.1499938964844,293.1499938964844,279.75,32320.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848221480846405,1.0,0.0,0.0,3.6931557655334473,3.6931793689727774,9.10098776785162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.8564453125,0.0,1553.8560791015625,1895.4371337890625,0.0,2918.61572265625,0.9123384356498718,1.0,0.0,3.0,1.0,0.0
17832840,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9782568216323853,0.452462375164032,0.4065669178962707,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8925161957740784,0.3498617708683014,0.3318330347537994,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9135185480117798,0.3734600841999054,0.2617793977260589,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8637095093727112,0.3169944584369659,0.3012090921401977,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7574101686477661,0.2113697677850723,0.9577440619468688,285.0284118652344,284.95001220703125,298.11138916015625,294.043212890625,297.6527709960937,297.3770446777344,285.0265808105469,1.0,0.5025156140327454,0.5158811807632446,0.5158811807632446,1.0,1.0,-2.7122232913970947,1.0178513526916504,1.6943719387054443,0.404331773519516,0.9688534140586852,0.9688534140586852,0.0,105.7104721069336,118.0,53335.3125,0.0,1623.2926025390625,1.0,280.0425720214844,283.4967041015625,297.021484375,300.42193603515625,293.1499938964844,293.1499938964844,279.75,32320.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848221480846405,1.0,0.0,0.0,3.6931557655334473,3.6931793689727774,9.10098776785162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.8564453125,0.0,1553.8560791015625,1895.4371337890625,0.0,2918.61572265625,0.9123384356498718,1.0,0.0,3.0,1.0,0.0
17832900,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9762246012687684,0.4538781344890594,0.4082024991512298,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8906669020652771,0.3513103425502777,0.3334220647811889,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9105747938156128,0.3739989995956421,0.2623569667339325,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8615630269050598,0.3178273439407348,0.3022075593471527,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.755424439907074,0.2117922753095626,0.960398495197296,284.8866882324219,284.95001220703125,298.1446228027344,294.0534362792969,297.6630554199219,297.373779296875,284.8802185058594,1.0,0.5047581195831299,0.5153391361236572,0.5153391361236572,1.0,1.0,-2.721186876296997,1.0207679271697998,1.7004189491271973,0.4052905738353729,0.8789063692092896,0.8789063692092896,0.0,107.29492950439452,118.0,54416.3046875,0.0,1643.570068359375,1.0,279.7964172363281,283.3318786621094,297.0941162109375,300.6673278808594,293.1499938964844,293.1499938964844,279.75,36204.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556263446807861,1.0,0.0,0.0,3.689202547073364,3.6892268657684326,9.081514349418284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.2685546875,0.0,1578.7650146484375,1895.4371337890625,0.0,2987.99365234375,0.9122183918952942,1.0,0.0,3.0,1.0,0.0
17832960,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9727516770362854,0.4550349712371826,0.4093263149261474,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8875425457954407,0.3525734543800354,0.3347171247005462,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9062681198120116,0.3743035495281219,0.2626555860042572,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8582360148429871,0.3184745907783508,0.3029282093048095,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7524182796478271,0.2120678424835205,0.9621419310569764,284.9013366699219,284.95001220703125,298.1774597167969,294.0634765625,297.6715087890625,297.3677673339844,284.9043884277344,1.0,0.5068511962890625,0.514748752117157,0.514748752117157,1.0,1.0,-2.727416515350342,1.0224401950836182,1.7049763202667236,0.4056506156921386,0.8672826290130615,0.8672826290130615,0.0,109.2122573852539,121.0,54276.27734375,0.0,1661.532470703125,1.0,279.75750732421875,283.35302734375,297.0943603515625,300.6252746582031,293.1499938964844,293.1499938964844,280.04998779296875,38410.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585788607597351,1.0,0.0,0.0,3.6054317951202393,3.605455875396729,8.673769684719446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.75341796875,0.0,1501.9639892578125,1895.4371337890625,0.0,3015.677490234375,0.89722740650177,1.0,0.0,3.0,1.0,0.0
17833020,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.968805193901062,0.4588179886341095,0.412458062171936,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8841429352760315,0.3559055626392364,0.3377374112606048,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9010913372039796,0.3759014010429382,0.2636473774909973,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8542394042015076,0.3204812109470367,0.3047262728214264,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7486639022827148,0.2130969017744064,0.9665858745574952,285.0317077636719,284.95001220703125,298.24188232421875,294.0828552246094,297.6965637207031,297.36962890625,285.02996826171875,1.0,0.5110446214675903,0.5135679841041565,0.5135679841041565,1.0,1.0,-2.7434961795806885,1.027294039726257,1.7162021398544312,0.4070164263248443,0.9881963133811952,0.9881963133811952,0.0,112.29618072509766,124.0,53962.28125,0.0,1699.536376953125,1.0,280.04302978515625,283.4838256835937,297.06396484375,300.50555419921875,293.1499938964844,293.1499938964844,279.75,32396.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508961796760559,1.0,0.0,0.0,3.7509608268737793,3.750985145568848,9.388113539898768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4951171875,0.0,1620.711181640625,1895.4371337890625,0.0,2943.665283203125,0.925444722175598,1.0,0.0,3.0,1.0,0.0
