time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.968805193901062,0.4588179886341095,0.412458062171936,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8841429352760315,0.3559055626392364,0.3377374112606048,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9010913372039796,0.3759014010429382,0.2636473774909973,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8542394042015076,0.3204812109470367,0.3047262728214264,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7486639022827148,0.2130969017744064,0.9665858745574952,285.0317077636719,284.95001220703125,298.24188232421875,294.0828552246094,297.6965637207031,297.36962890625,285.02996826171875,1.0,0.5110446214675903,0.5135679841041565,0.5135679841041565,1.0,1.0,-2.7434961795806885,1.027294039726257,1.7162021398544312,0.4070164263248443,0.9881963133811952,0.9881963133811952,0.0,112.29618072509766,124.0,53962.28125,0.0,1699.536376953125,1.0,280.04302978515625,283.4838256835937,297.06396484375,300.50555419921875,293.1499938964844,293.1499938964844,279.75,32396.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508961796760559,1.0,0.0,0.0,3.7509608268737793,3.750985145568848,9.388113539898768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4951171875,0.0,1620.711181640625,1895.4371337890625,0.0,2943.665283203125,0.925444722175598,1.0,0.0,3.0,1.0,0.0
17833140,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9636623859405518,0.4612110257148742,0.4150830507278442,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8799719214439392,0.3585633039474487,0.3405801951885223,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8951683640480042,0.3766374289989471,0.2644554078578949,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8495702743530273,0.3218518197536468,0.3063488602638244,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7443651556968689,0.2136936485767364,0.970554530620575,284.8948059082031,284.95001220703125,298.3043518066406,294.10125732421875,297.71356201171875,297.3600769042969,284.8980407714844,1.0,0.5151479244232178,0.5123871564865112,0.5123871564865112,1.0,1.0,-2.757765531539917,1.0313366651535034,1.726428747177124,0.408121258020401,0.8796709775924683,0.8796709775924683,0.0,115.69842529296876,127.0,54941.6875,0.0,1736.730224609375,1.0,279.7565002441406,283.33038330078125,297.1333923339844,300.7073059082031,293.1499938964844,293.1499938964844,280.04998779296875,38422.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614189624786377,1.0,0.0,0.0,3.671107053756714,3.671131610870361,8.992643643068732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.04736328125,0.0,1575.0113525390625,1895.4371337890625,0.0,3042.31396484375,0.9117302894592284,1.0,0.0,3.0,1.0,0.0
17833200,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9636623859405518,0.4612110257148742,0.4150830507278442,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8799719214439392,0.3585633039474487,0.3405801951885223,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8951683640480042,0.3766374289989471,0.2644554078578949,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8495702743530273,0.3218518197536468,0.3063488602638244,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7443651556968689,0.2136936485767364,0.970554530620575,284.8948059082031,284.95001220703125,298.3043518066406,294.10125732421875,297.71356201171875,297.3600769042969,284.8980407714844,1.0,0.5151479244232178,0.5123871564865112,0.5123871564865112,1.0,1.0,-2.757765531539917,1.0313366651535034,1.726428747177124,0.408121258020401,0.8796709775924683,0.8796709775924683,0.0,115.69842529296876,127.0,54941.6875,0.0,1736.730224609375,1.0,279.7565002441406,283.33038330078125,297.1333923339844,300.7073059082031,293.1499938964844,293.1499938964844,280.04998779296875,38422.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614189624786377,1.0,0.0,0.0,3.671107053756714,3.671131610870361,8.992643643068732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.04736328125,0.0,1575.0113525390625,1895.4371337890625,0.0,3042.31396484375,0.9117302894592284,1.0,0.0,3.0,1.0,0.0
17833260,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9599418044090272,0.4648557007312774,0.4180611073970794,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8770897388458252,0.361870527267456,0.343556672334671,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8906089067459106,0.3781616985797882,0.2653786540031433,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8460865616798401,0.3237752914428711,0.3080500960350036,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7410385012626648,0.2146323323249817,0.9745373129844666,285.0340270996094,284.95001220703125,298.3645324707031,294.1185607910156,297.73699951171875,297.3620910644531,285.0325927734375,1.0,0.5191318392753601,0.5111965537071228,0.5111965537071228,1.0,1.0,-2.772854804992676,1.035700798034668,1.7371540069580078,0.4091865420341491,1.0,1.0,0.0,118.72006225585938,130.0,54543.79296875,0.0,1773.7379150390625,1.0,280.0434265136719,283.4713439941406,297.0994567871094,300.5789489746094,293.1499938964844,293.1499938964844,279.75,32668.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536548614501953,1.0,0.0,0.0,3.80511999130249,3.805145025253296,9.661175681685563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.130859375,0.0,1686.70703125,1895.4371337890625,0.0,2969.514404296875,0.9377976655960084,1.0,0.0,3.0,1.0,0.0
17833320,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9599418044090272,0.4648557007312774,0.4180611073970794,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8770897388458252,0.361870527267456,0.343556672334671,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8906089067459106,0.3781616985797882,0.2653786540031433,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8460865616798401,0.3237752914428711,0.3080500960350036,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7410385012626648,0.2146323323249817,0.9745373129844666,285.0340270996094,284.95001220703125,298.3645324707031,294.1185607910156,297.73699951171875,297.3620910644531,285.0325927734375,1.0,0.5191318392753601,0.5111965537071228,0.5111965537071228,1.0,1.0,-2.772854804992676,1.035700798034668,1.7371540069580078,0.4091865420341491,1.0,1.0,0.0,118.72006225585938,130.0,54543.79296875,0.0,1773.7379150390625,1.0,280.0434265136719,283.4713439941406,297.0994567871094,300.5789489746094,293.1499938964844,293.1499938964844,279.75,32668.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536548614501953,1.0,0.0,0.0,3.80511999130249,3.805145025253296,9.661175681685563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.130859375,0.0,1686.70703125,1895.4371337890625,0.0,2969.514404296875,0.9377976655960084,1.0,0.0,3.0,1.0,0.0
17833380,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9550671577453612,0.4670864641666412,0.4205526709556579,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8734980225563049,0.3645014762878418,0.3463787138462066,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8853093981742859,0.3788351118564605,0.2661451697349548,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8419893980026245,0.325070708990097,0.3096037805080414,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7372133731842041,0.2151469439268112,0.9781402349472046,284.892822265625,284.95001220703125,298.4220886230469,294.1346740722656,297.75201416015625,297.3525390625,284.8953552246094,1.0,0.5230596661567688,0.5100059509277344,0.5100059509277344,1.0,1.0,-2.786367416381836,1.0393483638763428,1.7470191717147827,0.4100909531116485,0.893029510974884,0.893029510974884,0.0,122.0671844482422,133.0,55562.27734375,0.0,1810.23388671875,1.0,279.75701904296875,283.3123779296875,297.1656188964844,300.77886962890625,293.1499938964844,293.1499938964844,280.04998779296875,38240.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863982617855072,1.0,0.0,0.0,3.732522964477539,3.7325479984283447,9.296045391238296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.701171875,0.0,1644.0775146484375,1895.4371337890625,0.0,3066.361572265625,0.925261914730072,1.0,0.0,3.0,1.0,0.0
17833440,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9550671577453612,0.4670864641666412,0.4205526709556579,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8734980225563049,0.3645014762878418,0.3463787138462066,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8853093981742859,0.3788351118564605,0.2661451697349548,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8419893980026245,0.325070708990097,0.3096037805080414,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7372133731842041,0.2151469439268112,0.9781402349472046,284.892822265625,284.95001220703125,298.4220886230469,294.1346740722656,297.75201416015625,297.3525390625,284.8953552246094,1.0,0.5230596661567688,0.5100059509277344,0.5100059509277344,1.0,1.0,-2.786367416381836,1.0393483638763428,1.7470191717147827,0.4100909531116485,0.893029510974884,0.893029510974884,0.0,122.0671844482422,133.0,55562.27734375,0.0,1810.23388671875,1.0,279.75701904296875,283.3123779296875,297.1656188964844,300.77886962890625,293.1499938964844,293.1499938964844,280.04998779296875,38240.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863982617855072,1.0,0.0,0.0,3.732522964477539,3.7325479984283447,9.296045391238296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.701171875,0.0,1644.0775146484375,1895.4371337890625,0.0,3066.361572265625,0.925261914730072,1.0,0.0,3.0,1.0,0.0
17833500,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.952531635761261,0.4687075614929199,0.4217217564582824,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8716465830802917,0.3660497069358825,0.3477075695991516,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8826000094413757,0.3794537782669067,0.2664514780044555,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.839888870716095,0.3259102702140808,0.3102889358997345,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7352297902107239,0.2155099511146545,0.9795348048210144,285.0320739746094,284.95001220703125,298.4497985839844,294.14227294921875,297.7618713378906,297.3520812988281,285.0375061035156,1.0,0.5249210596084595,0.5094106197357178,0.5094106197357178,1.0,1.0,-2.792232036590576,1.0407980680465698,1.751434087753296,0.4102611839771271,0.9888585805892944,0.9888585805892944,0.0,123.74351501464844,133.0,54821.12890625,0.0,1827.2470703125,1.0,280.004150390625,283.46484375,297.1144104003906,300.5760192871094,293.1499938964844,293.1499938964844,280.04998779296875,34011.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580372929573059,1.0,0.0,0.0,3.7764134407043457,3.776438236236572,9.515954388916724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.162109375,0.0,1663.013671875,1895.4371337890625,0.0,3010.5986328125,0.9338753819465636,1.0,0.0,3.0,1.0,0.0
17833560,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9515588879585266,0.4705851972103119,0.4233918488025665,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8710368275642395,0.3677961230278015,0.3493356704711914,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8812201023101807,0.3803090453147888,0.2670282125473022,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8389135003089905,0.3269316852092743,0.3112394213676452,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7342133522033691,0.2160107791423797,0.9817655086517334,285.03924560546875,284.95001220703125,298.4767150878906,294.1495361328125,297.7733154296875,297.35467529296875,285.0389099121094,1.0,0.5268828272819519,0.5087980628013611,0.5087980628013611,1.0,1.0,-2.800709724426269,1.0433098077774048,1.7573997974395752,0.41093310713768,1.0,1.0,0.0,125.04721069335938,136.0,55036.5703125,0.0,1846.6070556640625,1.0,280.0432434082031,283.4640808105469,297.1302490234375,300.6428527832031,293.1499938964844,293.1499938964844,279.75,33319.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562320470809937,1.0,0.0,0.0,3.845583438873291,3.845608949661255,9.867742392088983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.517578125,0.0,1740.7159423828125,1895.4371337890625,0.0,2993.672119140625,0.9473785161972046,1.0,0.0,3.0,1.0,0.0
17833620,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9485542178153992,0.4722239077091217,0.4253731071949005,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8690400719642639,0.3698376715183258,0.3515841066837311,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8779983520507812,0.3808548748493194,0.267691969871521,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8364804983139038,0.3279275298118591,0.3124845623970032,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7318741083145142,0.2163970917463302,0.9846233129501344,284.8813171386719,284.95001220703125,298.5160827636719,294.159912109375,297.7834167480469,297.34814453125,284.8828125,1.0,0.5298154354095459,0.5078668594360352,0.5078668594360352,1.0,1.0,-2.811529874801636,1.0462250709533691,1.7653049230575562,0.4116629362106323,0.9075082540512084,0.9075082540512084,0.0,127.43968963623048,136.0,56150.51953125,0.0,1874.95947265625,1.0,279.7661437988281,283.2872619628906,297.2000732421875,300.8653259277344,293.1499938964844,293.1499938964844,279.75,37791.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865585207939148,1.0,0.0,0.0,3.8101646900177,3.810190439224243,9.68680978985503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.2978515625,0.0,1732.7574462890625,1895.4371337890625,0.0,3081.3955078125,0.9414496421813964,1.0,0.0,3.0,1.0,0.0
17833680,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9469820261001588,0.4726762473583221,0.4257723391056061,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8679482340812683,0.3704252243041992,0.3521612882614136,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8764911890029907,0.3809573054313659,0.2677801549434662,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8352961540222168,0.328183501958847,0.3127546310424804,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7307705283164978,0.2164683192968368,0.9851133823394777,284.8942565917969,284.95001220703125,298.5281066894531,294.1629943847656,297.7860107421875,297.3453674316406,284.896484375,1.0,0.530677318572998,0.5075728297233582,0.5075728297233582,1.0,1.0,-2.81372332572937,1.0466309785842896,1.76709246635437,0.4116276204586029,0.9058656692504884,0.9058656692504884,0.0,128.34555053710938,139.0,56113.15625,0.0,1882.75244140625,1.0,279.7567443847656,283.2994079589844,297.1933288574219,300.8413391113281,293.1499938964844,293.1499938964844,279.45001220703125,38054.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663249015808105,1.0,0.0,0.0,3.78337335586548,3.7833991050720215,9.551062021273538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.5419921875,0.0,1702.60986328125,1895.4371337890625,0.0,3088.33447265625,0.9365704655647278,1.0,0.0,3.0,1.0,0.0
17833740,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9408610463142396,0.4745922088623047,0.4274913370609283,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8637553453445435,0.3728381693363189,0.3545172214508056,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8706017732620239,0.3813477754592895,0.2681075036525726,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8306665420532227,0.3291934132575989,0.3138066530227661,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7263677716255188,0.216686263680458,0.9866918921470642,284.8847351074219,284.95001220703125,298.5758972167969,294.175048828125,297.7966003417969,297.3349609375,284.8876037597656,1.0,0.5340924859046936,0.50634765625,0.50634765625,1.0,1.0,-2.8221755027771,1.048024296760559,1.7741512060165403,0.4112952053546905,0.8321540355682373,0.8321540355682373,0.0,131.98545837402344,142.0,56286.75,0.0,1913.609375,1.0,279.4578857421875,283.2709655761719,297.18914794921875,300.8628845214844,293.1499938964844,293.1499938964844,279.75,41326.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720178008079529,1.0,0.0,0.0,3.5260372161865234,3.5260610580444336,8.295968427773914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.68359375,0.0,1438.078369140625,1895.4371337890625,0.0,3141.738037109375,0.8828071355819702,1.0,0.0,3.0,1.0,0.0
17833800,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9408610463142396,0.4745922088623047,0.4274913370609283,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8637553453445435,0.3728381693363189,0.3545172214508056,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8706017732620239,0.3813477754592895,0.2681075036525726,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8306665420532227,0.3291934132575989,0.3138066530227661,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7263677716255188,0.216686263680458,0.9866918921470642,284.8847351074219,284.95001220703125,298.5758972167969,294.175048828125,297.7966003417969,297.3349609375,284.8876037597656,1.0,0.5340924859046936,0.50634765625,0.50634765625,1.0,1.0,-2.8221755027771,1.048024296760559,1.7741512060165403,0.4112952053546905,0.8321540355682373,0.8321540355682373,0.0,131.98545837402344,142.0,56286.75,0.0,1913.609375,1.0,279.4578857421875,283.2709655761719,297.18914794921875,300.8628845214844,293.1499938964844,293.1499938964844,279.75,41326.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720178008079529,1.0,0.0,0.0,3.5260372161865234,3.5260610580444336,8.295968427773914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.68359375,0.0,1438.078369140625,1895.4371337890625,0.0,3141.738037109375,0.8828071355819702,1.0,0.0,3.0,1.0,0.0
17833860,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9387445449829102,0.4780980050563812,0.4304389357566833,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8625779151916504,0.3762415051460266,0.3575941026210785,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8679438233375549,0.3829257190227508,0.2690841257572174,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8287514448165894,0.3310877680778503,0.3154826760292053,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7242816090583801,0.2175167649984359,0.9901199340820312,285.01055908203125,284.95001220703125,298.61981201171875,294.1855163574219,297.8155212402344,297.3400573730469,285.01007080078125,1.0,0.5376620292663574,0.5051203966140747,0.5051203966140747,1.0,1.0,-2.836716890335083,1.0519503355026243,1.7847665548324585,0.412034124135971,0.9378803968429564,0.9378803968429564,0.0,134.59426879882812,145.0,55887.359375,0.0,1949.4312744140625,1.0,279.7414855957031,283.40142822265625,297.1541442871094,300.718505859375,293.1499938964844,293.1499938964844,279.45001220703125,33420.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861454963684082,1.0,0.0,0.0,3.650335788726807,3.650359153747559,8.89116961388936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.0830078125,0.0,1514.239501953125,1895.4371337890625,0.0,3042.651123046875,0.9036108255386353,1.0,0.0,3.0,1.0,0.0
17833920,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9387445449829102,0.4780980050563812,0.4304389357566833,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8625779151916504,0.3762415051460266,0.3575941026210785,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8679438233375549,0.3829257190227508,0.2690841257572174,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8287514448165894,0.3310877680778503,0.3154826760292053,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7242816090583801,0.2175167649984359,0.9901199340820312,285.01055908203125,284.95001220703125,298.61981201171875,294.1855163574219,297.8155212402344,297.3400573730469,285.01007080078125,1.0,0.5376620292663574,0.5051203966140747,0.5051203966140747,1.0,1.0,-2.836716890335083,1.0519503355026243,1.7847665548324585,0.412034124135971,0.9378803968429564,0.9378803968429564,0.0,134.59426879882812,145.0,55887.359375,0.0,1949.4312744140625,1.0,279.7414855957031,283.40142822265625,297.1541442871094,300.718505859375,293.1499938964844,293.1499938964844,279.45001220703125,33420.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861454963684082,1.0,0.0,0.0,3.650335788726807,3.650359153747559,8.89116961388936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.0830078125,0.0,1514.239501953125,1895.4371337890625,0.0,3042.651123046875,0.9036108255386353,1.0,0.0,3.0,1.0,0.0
17833980,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9348057508468628,0.4800958037376404,0.4326645135879516,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8602650761604309,0.3789428472518921,0.3604431748390198,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8641207218170166,0.3836438357830047,0.2698440551757812,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8258329629898071,0.3323560953140259,0.3169701099395752,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7213576436042786,0.217947781085968,0.9931857585906982,284.9121398925781,284.95001220703125,298.6595153808594,294.19439697265625,297.82476806640625,297.3324890136719,284.9145812988281,1.0,0.5412524342536926,0.5038931965827942,0.5038931965827942,1.0,1.0,-2.849209308624268,1.0549718141555786,1.794237494468689,0.4124903380870819,0.85321044921875,0.85321044921875,0.0,137.74916076660156,148.0,56639.34375,0.0,1984.906005859375,1.0,279.4576721191406,283.284912109375,297.2157592773437,300.8983459472656,293.1499938964844,293.1499938964844,279.75,38698.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697366118431091,1.0,0.0,0.0,3.535550594329834,3.535573959350586,8.340794579453359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.88720703125,0.0,1429.085205078125,1895.4371337890625,0.0,3120.340087890625,0.8823638558387756,1.0,0.0,3.0,1.0,0.0
17834040,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9348057508468628,0.4800958037376404,0.4326645135879516,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8602650761604309,0.3789428472518921,0.3604431748390198,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8641207218170166,0.3836438357830047,0.2698440551757812,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8258329629898071,0.3323560953140259,0.3169701099395752,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7213576436042786,0.217947781085968,0.9931857585906982,284.9121398925781,284.95001220703125,298.6595153808594,294.19439697265625,297.82476806640625,297.3324890136719,284.9145812988281,1.0,0.5412524342536926,0.5038931965827942,0.5038931965827942,1.0,1.0,-2.849209308624268,1.0549718141555786,1.794237494468689,0.4124903380870819,0.85321044921875,0.85321044921875,0.0,137.74916076660156,148.0,56639.34375,0.0,1984.906005859375,1.0,279.4576721191406,283.284912109375,297.2157592773437,300.8983459472656,293.1499938964844,293.1499938964844,279.75,38698.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697366118431091,1.0,0.0,0.0,3.535550594329834,3.535573959350586,8.340794579453359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.88720703125,0.0,1429.085205078125,1895.4371337890625,0.0,3120.340087890625,0.8823638558387756,1.0,0.0,3.0,1.0,0.0
17834100,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.93284672498703,0.4815807938575744,0.4337507486343384,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8591064810752869,0.3805318474769592,0.3618242740631103,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8622126579284668,0.384283185005188,0.2701818645000458,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8243607878684998,0.3331884145736694,0.3176614940166473,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7198551893234253,0.21827994287014,0.9944704174995422,285.0327453613281,284.95001220703125,298.6776733398437,294.1981811523437,297.8314514160156,297.3329162597656,285.0357971191406,1.0,0.5429884791374207,0.5032795667648315,0.5032795667648315,1.0,1.0,-2.8549511432647705,1.0562728643417358,1.7986783981323242,0.412511795759201,0.9405447840690612,0.9405447840690612,0.0,139.31640625,148.0,56036.46484375,0.0,2001.88427734375,1.0,279.6991271972656,283.415283203125,297.1669616699219,300.7049255371094,293.1499938964844,293.1499938964844,279.75,33576.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863749623298645,1.0,0.0,0.0,3.5976133346557617,3.5976364612579346,8.636191637378943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.625,0.0,1457.792724609375,1895.4371337890625,0.0,3064.176025390625,0.8936024904251099,1.0,0.0,3.0,1.0,0.0
17834160,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9319972395896912,0.4831773638725281,0.4352266490459442,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8587495684623718,0.382235586643219,0.3634479939937591,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8611584901809692,0.3850573003292084,0.2707339525222778,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8236181735992432,0.3341277837753296,0.3185667991638183,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7189977765083313,0.2186982929706573,0.99643874168396,285.0223083496094,284.95001220703125,298.69464111328125,294.2015380859375,297.83868408203125,297.3349914550781,285.0205078125,1.0,0.5448177456855774,0.5026352405548096,0.5026352405548096,1.0,1.0,-2.862792491912842,1.0583878755569458,1.804404616355896,0.4129054248332977,0.960529923439026,0.960529923439026,0.0,140.60592651367188,151.0,56319.34375,0.0,2021.0142822265625,1.0,279.7422790527344,283.3994445800781,297.1819763183594,300.7745666503906,293.1499938964844,293.1499938964844,279.45001220703125,32552.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621164560317993,1.0,0.0,0.0,3.683073282241821,3.683097124099731,9.051363463186136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.322265625,0.0,1544.246337890625,1895.4371337890625,0.0,3048.856201171875,0.9102936387062072,1.0,0.0,3.0,1.0,0.0
17834220,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9276033043861388,0.484783262014389,0.4371272325515747,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8562183976173401,0.3847812712192535,0.366178423166275,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8571674823760986,0.3855768144130707,0.2713757455348968,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8204755187034607,0.3352281153202057,0.3199224472045898,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.71579909324646,0.2189944386482238,0.9990213513374328,284.9035339355469,284.95001220703125,298.72491455078125,294.2069091796875,297.8428039550781,297.3251342773437,284.9061279296875,1.0,0.5483092069625854,0.5013465881347656,0.5013465881347656,1.0,1.0,-2.8738715648651123,1.060655117034912,1.8132163286209104,0.4128851592540741,0.8624759316444397,0.8624759316444397,0.0,143.9519500732422,154.0,57127.6484375,0.0,2055.671142578125,1.0,279.45733642578125,283.2649841308594,297.2353820800781,300.95220947265625,293.1499938964844,293.1499938964844,279.75,38532.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718541860580444,1.0,0.0,0.0,3.583783864974976,3.5838077068328857,8.569922442802635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.16796875,0.0,1479.3475341796875,1895.4371337890625,0.0,3140.203369140625,0.8927177786827087,1.0,0.0,3.0,1.0,0.0
17834280,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9276033043861388,0.484783262014389,0.4371272325515747,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8562183976173401,0.3847812712192535,0.366178423166275,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8571674823760986,0.3855768144130707,0.2713757455348968,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8204755187034607,0.3352281153202057,0.3199224472045898,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.71579909324646,0.2189944386482238,0.9990213513374328,284.9035339355469,284.95001220703125,298.72491455078125,294.2069091796875,297.8428039550781,297.3251342773437,284.9061279296875,1.0,0.5483092069625854,0.5013465881347656,0.5013465881347656,1.0,1.0,-2.8738715648651123,1.060655117034912,1.8132163286209104,0.4128851592540741,0.8624759316444397,0.8624759316444397,0.0,143.9519500732422,154.0,57127.6484375,0.0,2055.671142578125,1.0,279.45733642578125,283.2649841308594,297.2353820800781,300.95220947265625,293.1499938964844,293.1499938964844,279.75,38532.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718541860580444,1.0,0.0,0.0,3.583783864974976,3.5838077068328857,8.569922442802635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.16796875,0.0,1479.3475341796875,1895.4371337890625,0.0,3140.203369140625,0.8927177786827087,1.0,0.0,3.0,1.0,0.0
17834340,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9245812296867372,0.4876158833503723,0.4394257068634033,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8546179533004761,0.38798388838768,0.3690765798091888,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8541734218597412,0.3868713974952698,0.2721631824970245,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.818150520324707,0.3368854224681854,0.321393221616745,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7132435441017151,0.2196337580680847,1.0017342567443848,285.0199584960937,284.95001220703125,298.75,294.2104187011719,297.8522644042969,297.3266906738281,285.01812744140625,1.0,0.5517244935035706,0.5000579357147217,0.5000579357147217,1.0,1.0,-2.886085271835327,1.0633867979049685,1.8226984739303589,0.4128637015819549,0.9708298444747924,0.9708298444747924,0.0,146.89707946777344,157.0,56722.6796875,0.0,2090.51611328125,1.0,279.74285888671875,283.38690185546875,297.1927490234375,300.813720703125,293.1499938964844,293.1499938964844,279.45001220703125,32687.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645451068878174,1.0,0.0,0.0,3.7227706909179688,3.722794771194458,9.247532375411538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.3330078125,0.0,1590.365966796875,1895.4371337890625,0.0,3071.638427734375,0.9192444682121276,1.0,0.0,3.0,1.0,0.0
17834400,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9245812296867372,0.4876158833503723,0.4394257068634033,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8546179533004761,0.38798388838768,0.3690765798091888,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8541734218597412,0.3868713974952698,0.2721631824970245,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.818150520324707,0.3368854224681854,0.321393221616745,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7132435441017151,0.2196337580680847,1.0017342567443848,285.0199584960937,284.95001220703125,298.75,294.2104187011719,297.8522644042969,297.3266906738281,285.01812744140625,1.0,0.5517244935035706,0.5000579357147217,0.5000579357147217,1.0,1.0,-2.886085271835327,1.0633867979049685,1.8226984739303589,0.4128637015819549,0.9708298444747924,0.9708298444747924,0.0,146.89707946777344,157.0,56722.6796875,0.0,2090.51611328125,1.0,279.74285888671875,283.38690185546875,297.1927490234375,300.813720703125,293.1499938964844,293.1499938964844,279.45001220703125,32687.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645451068878174,1.0,0.0,0.0,3.7227706909179688,3.722794771194458,9.247532375411538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.3330078125,0.0,1590.365966796875,1895.4371337890625,0.0,3071.638427734375,0.9192444682121276,1.0,0.0,3.0,1.0,0.0
17834460,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9203306436538696,0.4889971911907196,0.4411356747150421,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8522516489028931,0.3904621303081512,0.3717474937438965,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8504232168197632,0.3873137533664703,0.272752434015274,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8150992393493652,0.3379013538360595,0.3226709961891174,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7099894285202026,0.2198442816734314,1.003934025764465,284.8983154296875,284.95001220703125,298.7719421386719,294.2138061523437,297.8528747558594,297.3163757324219,284.9010314941406,1.0,0.5550714135169983,0.4987503886222839,0.4987503886222839,1.0,1.0,-2.896247148513794,1.0651869773864746,1.83106017112732,0.4125279188156128,0.8683291673660278,0.8683291673660278,0.0,150.24853515625,160.0,57522.98828125,0.0,2124.157470703125,1.0,279.4570617675781,283.250244140625,297.24151611328125,300.98443603515625,293.1499938964844,293.1499938964844,279.75,38648.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741071820259094,1.0,0.0,0.0,3.621974468231201,3.6219985485076895,8.753546580919647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.0302734375,0.0,1521.8753662109375,1895.4371337890625,0.0,3161.333984375,0.9012300372123718,1.0,0.0,3.0,1.0,0.0
17834520,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9203306436538696,0.4889971911907196,0.4411356747150421,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8522516489028931,0.3904621303081512,0.3717474937438965,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8504232168197632,0.3873137533664703,0.272752434015274,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8150992393493652,0.3379013538360595,0.3226709961891174,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7099894285202026,0.2198442816734314,1.003934025764465,284.8983154296875,284.95001220703125,298.7719421386719,294.2138061523437,297.8528747558594,297.3163757324219,284.9010314941406,1.0,0.5550714135169983,0.4987503886222839,0.4987503886222839,1.0,1.0,-2.896247148513794,1.0651869773864746,1.83106017112732,0.4125279188156128,0.8683291673660278,0.8683291673660278,0.0,150.24853515625,160.0,57522.98828125,0.0,2124.157470703125,1.0,279.4570617675781,283.250244140625,297.24151611328125,300.98443603515625,293.1499938964844,293.1499938964844,279.75,38648.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741071820259094,1.0,0.0,0.0,3.621974468231201,3.6219985485076895,8.753546580919647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.0302734375,0.0,1521.8753662109375,1895.4371337890625,0.0,3161.333984375,0.9012300372123718,1.0,0.0,3.0,1.0,0.0
17834580,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9174693822860718,0.4916547238826751,0.44326052069664,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8508126139640808,0.3936334252357483,0.3746038973331451,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8476577401161194,0.3885684311389923,0.2735027968883514,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8128729462623596,0.3395063281059265,0.3240818083286285,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7073992490768433,0.2204223126173019,1.0063353776931765,285.02032470703125,284.95001220703125,298.7929992675781,294.2189025878906,297.86065673828125,297.31787109375,285.0186462402344,1.0,0.5583507418632507,0.4974429011344909,0.4974429011344909,1.0,1.0,-2.907710552215576,1.0675194263458252,1.840191125869751,0.4122045040130615,0.9790505766868592,0.9790505766868592,0.0,153.1710205078125,148.0,57064.83984375,0.0,2158.126220703125,1.0,279.7431030273437,283.37860107421875,297.1991577148437,300.8414611816406,293.1499938964844,293.1499938964844,279.45001220703125,32830.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663589954376221,1.0,0.0,0.0,3.753845691680908,3.753870010375977,9.402559726368054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.5732421875,0.0,1627.4110107421875,1895.4371337890625,0.0,3088.65478515625,0.926368772983551,1.0,0.0,3.0,1.0,0.0
17834640,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9174693822860718,0.4916547238826751,0.44326052069664,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8508126139640808,0.3936334252357483,0.3746038973331451,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8476577401161194,0.3885684311389923,0.2735027968883514,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8128729462623596,0.3395063281059265,0.3240818083286285,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7073992490768433,0.2204223126173019,1.0063353776931765,285.02032470703125,284.95001220703125,298.7929992675781,294.2189025878906,297.86065673828125,297.31787109375,285.0186462402344,1.0,0.5583507418632507,0.4974429011344909,0.4974429011344909,1.0,1.0,-2.907710552215576,1.0675194263458252,1.840191125869751,0.4122045040130615,0.9790505766868592,0.9790505766868592,0.0,153.1710205078125,148.0,57064.83984375,0.0,2158.126220703125,1.0,279.7431030273437,283.37860107421875,297.1991577148437,300.8414611816406,293.1499938964844,293.1499938964844,279.45001220703125,32830.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663589954376221,1.0,0.0,0.0,3.753845691680908,3.753870010375977,9.402559726368054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.5732421875,0.0,1627.4110107421875,1895.4371337890625,0.0,3088.65478515625,0.926368772983551,1.0,0.0,3.0,1.0,0.0
17834700,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9203563928604126,0.4923819005489349,0.4442197680473327,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8534817099571228,0.3949468731880188,0.3759880363941192,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8496388792991638,0.3888807892799377,0.2738539278507232,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.814971923828125,0.3400779664516449,0.3247444927692413,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.709125280380249,0.2205718159675598,1.0073200464248655,284.87811279296875,284.95001220703125,298.80322265625,294.2220764160156,297.8614807128906,297.3140869140625,284.8727111816406,1.0,0.5581346750259399,0.4967891275882721,0.4967891275882721,1.0,1.0,-2.91293740272522,1.0684523582458496,1.84448516368866,0.4120528697967529,0.8855883479118347,0.8855883479118347,0.0,152.20849609375,148.0,58095.4609375,0.0,2162.287109375,1.0,279.4952087402344,283.2158203125,297.25946044921875,301.0734558105469,293.1499938964844,293.1499938964844,279.45001220703125,36682.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873184323310852,1.0,0.0,0.0,3.741086006164551,3.741111040115357,9.338748441223288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.39453125,0.0,1642.1243896484375,1895.4371337890625,0.0,3152.678955078125,0.924205720424652,1.0,0.0,3.0,1.0,0.0
17834760,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9244846701622008,0.4928609132766723,0.4445882141590118,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.857220470905304,0.3960852324962616,0.3770071566104889,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8526202440261841,0.388987123966217,0.2738948166370392,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8180094957351685,0.3404844999313354,0.3250785171985626,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7116890549659729,0.2205940634012222,1.0071792602539062,284.89459228515625,284.95001220703125,298.8132629394531,294.2256164550781,297.860595703125,297.3077392578125,284.8973083496094,1.0,0.557073175907135,0.4961404800415039,0.4961404800415039,1.0,1.0,-2.9148902893066406,1.0680404901504517,1.8468496799469,0.411229133605957,0.8730019927024841,0.8730019927024841,0.0,150.2355194091797,136.0,57848.0390625,0.0,2155.82763671875,1.0,279.45703125,283.2385559082031,297.2514038085937,301.01483154296875,293.1499938964844,293.1499938964844,279.75,38739.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754966259002686,1.0,0.0,0.0,3.653417825698853,3.6534423828125,8.906191055757517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.8115234375,0.0,1557.488525390625,1895.4371337890625,0.0,3174.364013671875,0.908204972743988,1.0,0.0,3.0,1.0,0.0
17834820,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9374552965164183,0.4950125515460968,0.4458816647529602,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8681679368019104,0.3987629413604736,0.3790323734283447,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.862233579158783,0.3900538682937622,0.2742422819137573,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8271111845970154,0.3418335616588592,0.3258858919143677,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7194362282752991,0.2210815101861953,1.007485270500183,285.02545166015625,284.95001220703125,298.8296813964844,294.2324523925781,297.8668518066406,297.3094787597656,285.02362060546875,1.0,0.5541435480117798,0.4950507283210754,0.4950507283210754,1.0,1.0,-2.9206275939941406,1.068370699882507,1.852256774902344,0.4101325571537018,0.9805510640144348,0.9805510640144348,0.0,144.40406799316406,136.0,57234.109375,0.0,2136.6259765625,1.0,279.7372131347656,283.3774108886719,297.2042236328125,300.8482971191406,293.1499938964844,293.1499938964844,279.75,32936.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675090670585632,1.0,0.0,0.0,3.7594830989837646,3.759507656097412,9.430822842659836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.35546875,0.0,1634.8084716796875,1895.4371337890625,0.0,3099.443359375,0.927883803844452,1.0,0.0,3.0,1.0,0.0
17834880,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9407005906105042,0.4954161643981933,0.4462238550186157,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8709181547164917,0.3992890417575836,0.3794814944267273,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8647231459617615,0.3902761936187744,0.2743644416332245,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8293975591659546,0.3421081602573395,0.3260956406593323,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7213612198829651,0.221193328499794,1.0077245235443115,285.0189208984375,284.95001220703125,298.8327331542969,294.2338562011719,297.8681030273437,297.3099060058594,285.0172424316406,1.0,0.5534871816635132,0.4948431551456451,0.4948431551456451,1.0,1.0,-2.9222652912139893,1.0686547756195068,1.853610634803772,0.410040020942688,0.9838826656341552,0.9838826656341552,0.0,143.01573181152344,124.0,57300.45703125,0.0,2132.50439453125,1.0,279.7432861328125,283.3709411621094,297.2121276855469,300.8697509765625,293.1499938964844,293.1499938964844,279.45001220703125,33002.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673624396324158,1.0,0.0,0.0,3.777423143386841,3.7774479389190674,9.521044148641522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.2529296875,0.0,1656.3994140625,1895.4371337890625,0.0,3098.068115234375,0.931809663772583,1.0,0.0,3.0,1.0,0.0
