time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9607548117637634,0.4965385794639587,0.4472635686397552,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8892055153846741,0.4017978608608246,0.3817066550254822,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8812708854675293,0.390761137008667,0.2746310532093048,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8445577025413513,0.3431383669376373,0.3269072771072387,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7338067293167114,0.2214318066835403,1.0077378749847412,284.8920288085937,284.95001220703125,298.8515319824219,294.2435302734375,297.867919921875,297.3006591796875,284.8948974609375,1.0,0.5485608577728271,0.4935458302497864,0.4935458302497864,1.0,1.0,-2.9275102615356445,1.0683518648147583,1.8591583967208865,0.408572643995285,0.8757619261741638,0.8757619261741638,0.0,134.08665466308594,112.0,58061.0,0.0,2096.88818359375,1.0,279.4564514160156,283.2305603027344,297.2675476074219,301.0438537597656,293.1499938964844,293.1499938964844,279.75,38903.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761118650436401,1.0,0.0,0.0,3.673837423324585,3.673862218856812,9.006025720736943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.5537109375,0.0,1581.7152099609375,1895.4371337890625,0.0,3180.1328125,0.9127662181854248,1.0,0.0,3.0,1.0,0.0
17835000,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9607548117637634,0.4965385794639587,0.4472635686397552,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8892055153846741,0.4017978608608246,0.3817066550254822,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8812708854675293,0.390761137008667,0.2746310532093048,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8445577025413513,0.3431383669376373,0.3269072771072387,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7338067293167114,0.2214318066835403,1.0077378749847412,284.8920288085937,284.95001220703125,298.8515319824219,294.2435302734375,297.867919921875,297.3006591796875,284.8948974609375,1.0,0.5485608577728271,0.4935458302497864,0.4935458302497864,1.0,1.0,-2.9275102615356445,1.0683518648147583,1.8591583967208865,0.408572643995285,0.8757619261741638,0.8757619261741638,0.0,134.08665466308594,112.0,58061.0,0.0,2096.88818359375,1.0,279.4564514160156,283.2305603027344,297.2675476074219,301.0438537597656,293.1499938964844,293.1499938964844,279.75,38903.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761118650436401,1.0,0.0,0.0,3.673837423324585,3.673862218856812,9.006025720736943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.5537109375,0.0,1581.7152099609375,1895.4371337890625,0.0,3180.1328125,0.9127662181854248,1.0,0.0,3.0,1.0,0.0
17835060,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9846137166023254,0.499020367860794,0.4487012922763824,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9148711562156676,0.4050681293010711,0.384108155965805,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9045145511627196,0.392116516828537,0.2750482559204101,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8660745620727539,0.3448182940483093,0.3278440237045288,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7512001395225525,0.2220998555421829,1.0079684257507324,285.0197448730469,284.95001220703125,298.86968994140625,294.2545166015625,297.8753662109375,297.30352783203125,285.0181579589844,1.0,0.5428436994552612,0.4923548698425293,0.4923548698425293,1.0,1.0,-2.934021234512329,1.068768858909607,1.8652522563934328,0.4073042869567871,0.9885386824607848,0.9885386824607848,0.0,123.53348541259766,100.0,57490.7421875,0.0,2055.157470703125,1.0,279.743408203125,283.3668212890625,297.2313537597656,300.90020751953125,293.1499938964844,293.1499938964844,279.45001220703125,33085.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676674365997314,1.0,0.0,0.0,3.7942848205566406,3.794309616088867,9.60623310675146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.0947265625,0.0,1677.0294189453125,1895.4371337890625,0.0,3100.929443359375,0.9356843829154968,1.0,0.0,3.0,1.0,0.0
17835120,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9846137166023254,0.499020367860794,0.4487012922763824,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9148711562156676,0.4050681293010711,0.384108155965805,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9045145511627196,0.392116516828537,0.2750482559204101,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8660745620727539,0.3448182940483093,0.3278440237045288,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7512001395225525,0.2220998555421829,1.0079684257507324,285.0197448730469,284.95001220703125,298.86968994140625,294.2545166015625,297.8753662109375,297.30352783203125,285.0181579589844,1.0,0.5428436994552612,0.4923548698425293,0.4923548698425293,1.0,1.0,-2.934021234512329,1.068768858909607,1.8652522563934328,0.4073042869567871,0.9885386824607848,0.9885386824607848,0.0,123.53348541259766,100.0,57490.7421875,0.0,2055.157470703125,1.0,279.743408203125,283.3668212890625,297.2313537597656,300.90020751953125,293.1499938964844,293.1499938964844,279.45001220703125,33085.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676674365997314,1.0,0.0,0.0,3.7942848205566406,3.794309616088867,9.60623310675146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.0947265625,0.0,1677.0294189453125,1895.4371337890625,0.0,3100.929443359375,0.9356843829154968,1.0,0.0,3.0,1.0,0.0
17835180,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.5005096197128296,0.444406121969223,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9420126080513,0.4075774252414703,0.3863827586174011,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9290946125984192,0.3926057517528534,0.2753536999225616,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8875506520271301,0.3458471596240997,0.3287011086940765,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7686875462532043,0.2223561555147171,1.0082699060440063,284.88690185546875,284.95001220703125,298.8872375488281,294.2667236328125,297.87579345703125,297.2963562011719,284.8877868652344,1.0,0.5361049771308899,0.4911639094352722,0.4911639094352722,1.0,1.0,-2.926843643188477,1.0634379386901855,1.863405704498291,0.404556930065155,0.8762590885162354,0.8762590885162354,0.0,114.5431671142578,88.0,58137.76171875,0.0,2002.6732177734373,1.0,279.4566345214844,283.2203369140625,297.2895202636719,301.0765686035156,293.1499938964844,293.1499938964844,279.75,38936.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762206435203552,1.0,0.0,0.0,3.69155216217041,3.691577196121216,9.093086532629968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.5576171875,0.0,1602.1097412109375,1895.4371337890625,0.0,3181.15283203125,0.916631519794464,1.0,0.0,3.0,1.0,0.0
17835240,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.5005096197128296,0.444406121969223,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9420126080513,0.4075774252414703,0.3863827586174011,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9290946125984192,0.3926057517528534,0.2753536999225616,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8875506520271301,0.3458471596240997,0.3287011086940765,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7686875462532043,0.2223561555147171,1.0082699060440063,284.88690185546875,284.95001220703125,298.8872375488281,294.2667236328125,297.87579345703125,297.2963562011719,284.8877868652344,1.0,0.5361049771308899,0.4911639094352722,0.4911639094352722,1.0,1.0,-2.926843643188477,1.0634379386901855,1.863405704498291,0.404556930065155,0.8762590885162354,0.8762590885162354,0.0,114.5431671142578,88.0,58137.76171875,0.0,2002.6732177734373,1.0,279.4566345214844,283.2203369140625,297.2895202636719,301.0765686035156,293.1499938964844,293.1499938964844,279.75,38936.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762206435203552,1.0,0.0,0.0,3.69155216217041,3.691577196121216,9.093086532629968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.5576171875,0.0,1602.1097412109375,1895.4371337890625,0.0,3181.15283203125,0.916631519794464,1.0,0.0,3.0,1.0,0.0
17835300,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.5035677552223206,0.429362416267395,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9550765752792358,0.4090684354305267,0.3874410092830658,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9416441321372986,0.393118292093277,0.2754371166229248,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8984283208847046,0.3465491831302643,0.3290467858314514,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7776297926902771,0.2225901931524276,1.0080764293670654,285.0098571777344,284.95001220703125,298.89581298828125,294.27325439453125,297.8839111328125,297.3053894042969,285.0124816894531,1.0,0.5319992899894714,0.4905684292316437,0.4905684292316437,1.0,1.0,-2.916862964630127,1.0582733154296875,1.85858964920044,0.4008493721485138,0.9570710062980652,0.9570710062980652,0.0,110.22509002685548,88.0,57110.58984375,0.0,1960.20361328125,1.0,279.7025451660156,283.3617248535156,297.23779296875,300.8561096191406,293.1499938964844,293.1499938964844,279.75,34643.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695313930511475,1.0,0.0,0.0,3.723535060882568,3.723559617996216,9.251330652659816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.0205078125,0.0,1606.1739501953125,1895.4371337890625,0.0,3118.414794921875,0.9224616289138794,1.0,0.0,3.0,1.0,0.0
17835360,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.508293092250824,0.4146676957607269,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9678078293800354,0.4106956422328949,0.3888020515441894,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9543386101722716,0.3937911093235016,0.2757760882377624,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9101147055625916,0.3473767042160034,0.3296559453010559,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7871201038360596,0.222934290766716,1.008779764175415,284.9942626953125,284.95001220703125,298.9042358398437,294.28009033203125,297.89849853515625,297.3247985839844,284.99169921875,1.0,0.5273805856704712,0.4900895953178406,0.4900895953178406,1.0,1.0,-2.902822256088257,1.051587462425232,1.851234793663025,0.3972223699092865,0.9651957750320436,0.9651957750320436,0.0,106.00833129882812,106.0,56981.19140625,0.0,1916.3526611328125,1.0,279.74334716796875,283.3467102050781,297.2499084472656,300.900146484375,293.1499938964844,293.1499938964844,279.45001220703125,33861.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665319681167603,1.0,0.0,0.0,3.782168388366699,3.782193422317505,9.544979775455431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.681640625,0.0,1668.6632080078125,1895.4371337890625,0.0,3090.277099609375,0.933439075946808,1.0,0.0,3.0,1.0,0.0
17835420,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.5161609053611755,0.4111394882202148,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9725117683410645,0.4131966829299927,0.3912931382656097,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.957819402217865,0.3942609429359436,0.2762300372123718,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9141433835029602,0.3483876585960388,0.3307272493839264,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7899080514907837,0.2232793271541595,1.010563850402832,284.8949584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.9200134277344,297.3507385253906,284.89849853515625,1.0,0.5280965566635132,0.489131897687912,0.489131897687912,1.0,1.0,-2.905507326126098,1.050917625427246,1.8545897006988523,0.3952026069164276,0.8645836710929871,0.8645836710929871,0.0,105.20936584472656,126.0,57499.52734375,0.0,1916.7926025390625,1.0,279.4568786621094,283.2364807128906,297.304931640625,301.0425720214844,293.1499938964844,293.1499938964844,279.75,39514.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724104166030884,1.0,0.0,0.0,3.632621288299561,3.632645845413208,8.805084803498175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.57421875,0.0,1540.0911865234375,1895.4371337890625,0.0,3145.42041015625,0.9045475721359252,1.0,0.0,3.0,1.0,0.0
17835480,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.5161609053611755,0.4111394882202148,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9725117683410645,0.4131966829299927,0.3912931382656097,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.957819402217865,0.3942609429359436,0.2762300372123718,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9141433835029602,0.3483876585960388,0.3307272493839264,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7899080514907837,0.2232793271541595,1.010563850402832,284.8949584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.9200134277344,297.3507385253906,284.89849853515625,1.0,0.5280965566635132,0.489131897687912,0.489131897687912,1.0,1.0,-2.905507326126098,1.050917625427246,1.8545897006988523,0.3952026069164276,0.8645836710929871,0.8645836710929871,0.0,105.20936584472656,126.0,57499.52734375,0.0,1916.7926025390625,1.0,279.4568786621094,283.2364807128906,297.304931640625,301.0425720214844,293.1499938964844,293.1499938964844,279.75,39514.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724104166030884,1.0,0.0,0.0,3.632621288299561,3.632645845413208,8.805084803498175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.57421875,0.0,1540.0911865234375,1895.4371337890625,0.0,3145.42041015625,0.9045475721359252,1.0,0.0,3.0,1.0,0.0
17835540,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9990000128746032,0.5199349522590637,0.4272509217262268,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9627115726470948,0.4165686964988708,0.3943726122379303,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9456029534339904,0.3957003355026245,0.277140200138092,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9030100107192992,0.3501326739788055,0.33231121301651,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7805740833282471,0.2241003364324569,1.014314889907837,285.0375061035156,284.95001220703125,298.93682861328125,294.3097839355469,297.92938232421875,297.3567199707031,285.0368957519531,1.0,0.5359127521514893,0.4881742298603058,0.4881742298603058,1.0,1.0,-2.93605375289917,1.0616037845611572,1.8744499683380127,0.3985592126846313,0.993347942829132,0.993347942829132,0.0,110.35755920410156,144.0,57392.42578125,0.0,1992.6689453125,1.0,279.7431945800781,283.3799743652344,297.2840576171875,300.93377685546875,293.1499938964844,293.1499938964844,279.45001220703125,32633.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633472323417664,1.0,0.0,0.0,3.772977352142334,3.773001909255981,9.498645567873608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.8408203125,0.0,1648.29833984375,1895.4371337890625,0.0,3060.401123046875,0.9306597113609314,1.0,0.0,3.0,1.0,0.0
17835600,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9990000128746032,0.5199349522590637,0.4272509217262268,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9627115726470948,0.4165686964988708,0.3943726122379303,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9456029534339904,0.3957003355026245,0.277140200138092,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9030100107192992,0.3501326739788055,0.33231121301651,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7805740833282471,0.2241003364324569,1.014314889907837,285.0375061035156,284.95001220703125,298.93682861328125,294.3097839355469,297.92938232421875,297.3567199707031,285.0368957519531,1.0,0.5359127521514893,0.4881742298603058,0.4881742298603058,1.0,1.0,-2.93605375289917,1.0616037845611572,1.8744499683380127,0.3985592126846313,0.993347942829132,0.993347942829132,0.0,110.35755920410156,144.0,57392.42578125,0.0,1992.6689453125,1.0,279.7431945800781,283.3799743652344,297.2840576171875,300.93377685546875,293.1499938964844,293.1499938964844,279.45001220703125,32633.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633472323417664,1.0,0.0,0.0,3.772977352142334,3.773001909255981,9.498645567873608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.8408203125,0.0,1648.29833984375,1895.4371337890625,0.0,3060.401123046875,0.9306597113609314,1.0,0.0,3.0,1.0,0.0
17835660,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.5169129371643066,0.4560039937496185,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9427937865257264,0.4191256165504455,0.3973327577114105,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9231824278831482,0.3962337970733642,0.2779470086097717,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8844362497329712,0.3511892557144165,0.3338313996791839,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7645270824432373,0.2243898659944534,1.017902135848999,284.9180908203125,284.95001220703125,298.9525451660156,294.3259582519531,297.9117126464844,297.3204345703125,284.9212341308594,1.0,0.5479635000228882,0.4870164096355438,0.4870164096355438,1.0,1.0,-2.981273889541626,1.0778073072433472,1.9034665822982788,0.4044216871261596,0.9072006940841676,0.9072006940841676,0.0,119.62757873535156,162.0,59008.5625,0.0,2116.0810546875,1.0,279.4562683105469,283.2342224121094,297.35986328125,301.1767578125,293.1499938964844,293.1499938964844,279.1499938964844,37236.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740739226341248,1.0,0.0,0.0,3.730417013168335,3.7304420471191406,9.28555948576104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.802734375,0.0,1633.947021484375,1895.4371337890625,0.0,3161.022216796875,0.9242817759513856,1.0,0.0,3.0,1.0,0.0
17835720,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.5169129371643066,0.4560039937496185,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9427937865257264,0.4191256165504455,0.3973327577114105,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9231824278831482,0.3962337970733642,0.2779470086097717,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8844362497329712,0.3511892557144165,0.3338313996791839,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7645270824432373,0.2243898659944534,1.017902135848999,284.9180908203125,284.95001220703125,298.9525451660156,294.3259582519531,297.9117126464844,297.3204345703125,284.9212341308594,1.0,0.5479635000228882,0.4870164096355438,0.4870164096355438,1.0,1.0,-2.981273889541626,1.0778073072433472,1.9034665822982788,0.4044216871261596,0.9072006940841676,0.9072006940841676,0.0,119.62757873535156,162.0,59008.5625,0.0,2116.0810546875,1.0,279.4562683105469,283.2342224121094,297.35986328125,301.1767578125,293.1499938964844,293.1499938964844,279.1499938964844,37236.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740739226341248,1.0,0.0,0.0,3.730417013168335,3.7304420471191406,9.28555948576104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.802734375,0.0,1633.947021484375,1895.4371337890625,0.0,3161.022216796875,0.9242817759513856,1.0,0.0,3.0,1.0,0.0
17835780,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9709418416023254,0.5117320418357849,0.4617441594600677,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9035164713859558,0.4212676286697387,0.4000284373760223,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8853822350502014,0.3963306844234466,0.278515100479126,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8511970043182373,0.3518312275409698,0.3351289927959442,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.736573338508606,0.2241980582475662,1.0204931497573853,284.8941345214844,284.95001220703125,298.9678955078125,294.34283447265625,297.8894348144531,297.2779541015625,284.8967590332031,1.0,0.5605600476264954,0.4858585894107818,0.4858585894107818,1.0,1.0,-2.99761962890625,1.0821075439453125,1.9155120849609373,0.4054924249649048,0.838652491569519,0.838652491569519,0.0,136.81114196777344,180.0,59543.1953125,0.0,2231.665771484375,1.0,279.15802001953125,283.1871643066406,297.3666381835937,301.2447204589844,293.1499938964844,293.1499938964844,279.45001220703125,40387.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817288279533386,1.0,0.0,0.0,3.529825448989868,3.529849052429199,8.313803618875681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.7578125,0.0,1435.283935546875,1895.4371337890625,0.0,3232.7802734375,0.882617712020874,1.0,0.0,3.0,1.0,0.0
17835840,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9709418416023254,0.5117320418357849,0.4617441594600677,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9035164713859558,0.4212676286697387,0.4000284373760223,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8853822350502014,0.3963306844234466,0.278515100479126,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8511970043182373,0.3518312275409698,0.3351289927959442,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.736573338508606,0.2241980582475662,1.0204931497573853,284.8941345214844,284.95001220703125,298.9678955078125,294.34283447265625,297.8894348144531,297.2779541015625,284.8967590332031,1.0,0.5605600476264954,0.4858585894107818,0.4858585894107818,1.0,1.0,-2.99761962890625,1.0821075439453125,1.9155120849609373,0.4054924249649048,0.838652491569519,0.838652491569519,0.0,136.81114196777344,180.0,59543.1953125,0.0,2231.665771484375,1.0,279.15802001953125,283.1871643066406,297.3666381835937,301.2447204589844,293.1499938964844,293.1499938964844,279.45001220703125,40387.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817288279533386,1.0,0.0,0.0,3.529825448989868,3.529849052429199,8.313803618875681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.7578125,0.0,1435.283935546875,1895.4371337890625,0.0,3232.7802734375,0.882617712020874,1.0,0.0,3.0,1.0,0.0
17835900,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9524223208427428,0.5115822553634644,0.4612089395523071,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8878421783447266,0.4227087795734405,0.4015524089336395,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.86955726146698,0.3968056440353393,0.2789512574672699,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8371330499649048,0.352459579706192,0.3359163403511047,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7245640754699707,0.2242761552333831,1.0220357179641724,285.0190124511719,284.95001220703125,298.9754943847656,294.3515319824219,297.8887939453125,297.2734069824219,285.02178955078125,1.0,0.5666108131408691,0.4852796792984009,0.4852796792984009,1.0,1.0,-3.001323938369751,1.0824683904647827,1.9188554286956787,0.4048300683498382,0.9237552881240844,0.9237552881240844,0.0,145.99436950683594,180.0,58880.26953125,0.0,2285.857177734375,1.0,279.3992614746094,283.3239440917969,297.3168029785156,301.0355834960937,293.1499938964844,293.1499938964844,279.45001220703125,34483.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750419616699219,1.0,0.0,0.0,3.580005407333374,3.580028295516968,8.551861014893802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.5458984375,0.0,1445.5511474609375,1895.4371337890625,0.0,3170.100341796875,0.8904688954353333,1.0,0.0,3.0,1.0,0.0
17835960,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.936421513557434,0.511991560459137,0.4617207646369934,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.875315248966217,0.4242500960826874,0.4033278822898865,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8570267558097839,0.3974088430404663,0.2796055674552917,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8259676098823547,0.3531942963600158,0.3369256556034088,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7145376205444336,0.2244447469711303,1.024278163909912,285.00885009765625,284.95001220703125,298.9830017089844,294.3603820800781,297.8902282714844,297.2726135253906,285.0076599121094,1.0,0.5728141665458679,0.4844118058681488,0.4844118058681488,1.0,1.0,-3.008765935897827,1.0837860107421875,1.92497992515564,0.4043696820735931,0.9391362071037292,0.9391362071037292,0.0,154.71029663085938,198.0,59138.3984375,0.0,2343.9599609375,1.0,279.442138671875,283.3111877441406,297.3353271484375,301.10546875,293.1499938964844,293.1499938964844,279.1499938964844,33288.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727396130561829,1.0,0.0,0.0,3.6545259952545166,3.654549598693848,8.911594022720237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.697265625,0.0,1517.8946533203125,1895.4371337890625,0.0,3148.50830078125,0.9044185280799866,1.0,0.0,3.0,1.0,0.0
17836020,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9088335633277892,0.5116938352584839,0.4623326659202575,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8545223474502563,0.4262374639511108,0.4060814976692199,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8363810181617737,0.3975981473922729,0.2804083824157715,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8064345121383667,0.3538389503955841,0.3383836150169372,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.695832371711731,0.2242891639471054,1.0273199081420898,284.90802001953125,284.95001220703125,298.9967041015625,294.3769836425781,297.8867492675781,297.2619323730469,284.9109802246094,1.0,0.5840915441513062,0.4828149378299713,0.4828149378299713,1.0,1.0,-3.019193649291992,1.084749460220337,1.9344441890716555,0.4031661748886108,0.8544206619262695,0.8544206619262695,0.0,171.53363037109375,198.0,59894.07421875,0.0,2449.585693359375,1.0,279.1602478027344,283.1946105957031,297.4001159667969,301.2937927246094,293.1499938964844,293.1499938964844,279.1499938964844,38828.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805195689201355,1.0,0.0,0.0,3.546150684356689,3.5461742877960205,8.390883294850937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.396484375,0.0,1441.2310791015625,1895.4371337890625,0.0,3221.449462890625,0.8847042322158813,1.0,0.0,3.0,1.0,0.0
17836080,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.906707525253296,0.5116932392120361,0.4623574018478393,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8528615236282349,0.4264132380485534,0.4062910676002502,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8347247242927551,0.3976177871227264,0.2804538309574127,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8047292828559875,0.3538957238197326,0.3384844064712524,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6942668557167053,0.2242735475301742,1.0274970531463623,284.9130859375,284.95001220703125,298.9978942871094,294.3784484863281,297.88653564453125,297.2611694335937,284.9149780273437,1.0,0.5850538611412048,0.482676088809967,0.482676088809967,1.0,1.0,-3.0198638439178467,1.084735631942749,1.935128092765808,0.4030168056488037,0.8556800484657288,0.8556800484657288,0.0,173.02806091308594,201.0,59906.22265625,0.0,2458.5283203125,1.0,279.1576843261719,283.19775390625,297.39813232421875,301.2870788574219,293.1499938964844,293.1499938964844,279.45001220703125,38505.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805174231529236,1.0,0.0,0.0,3.5428617000579834,3.542885065078736,8.375325251108734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.1357421875,0.0,1435.400390625,1895.4371337890625,0.0,3221.42919921875,0.8838049173355103,1.0,0.0,3.0,1.0,0.0
17836140,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8928002715110779,0.5127341151237488,0.4633971154689789,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8420505523681641,0.4292254447937011,0.4091842472553253,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8233740329742432,0.398554652929306,0.2812719941139221,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7930392026901245,0.3551376163959503,0.3399284183979034,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6833061575889587,0.2244528234004974,1.029826283454895,285.01434326171875,284.95001220703125,299.0126037597656,294.3969421386719,297.8893737792969,297.2601013183594,285.0130615234375,1.0,0.5927618145942688,0.4809403717517853,0.4809403717517853,1.0,1.0,-3.0301079750061035,1.0852960348129272,1.9448119401931765,0.4014391005039215,0.954859972000122,0.954859972000122,0.0,184.61456298828125,189.0,59544.671875,0.0,2537.5166015625,1.0,279.44171142578125,283.30914306640625,297.3772277832031,301.1721496582031,293.1499938964844,293.1499938964844,279.1499938964844,32869.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728949427604675,1.0,0.0,0.0,3.68153977394104,3.68156361579895,9.043828299581946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.4658203125,0.0,1544.9195556640625,1895.4371337890625,0.0,3149.96484375,0.9101563692092896,1.0,0.0,3.0,1.0,0.0
17836200,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8928002715110779,0.5127341151237488,0.4633971154689789,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8420505523681641,0.4292254447937011,0.4091842472553253,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8233740329742432,0.398554652929306,0.2812719941139221,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7930392026901245,0.3551376163959503,0.3399284183979034,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6833061575889587,0.2244528234004974,1.029826283454895,285.01434326171875,284.95001220703125,299.0126037597656,294.3969421386719,297.8893737792969,297.2601013183594,285.0130615234375,1.0,0.5927618145942688,0.4809403717517853,0.4809403717517853,1.0,1.0,-3.0301079750061035,1.0852960348129272,1.9448119401931765,0.4014391005039215,0.954859972000122,0.954859972000122,0.0,184.61456298828125,189.0,59544.671875,0.0,2537.5166015625,1.0,279.44171142578125,283.30914306640625,297.3772277832031,301.1721496582031,293.1499938964844,293.1499938964844,279.1499938964844,32869.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728949427604675,1.0,0.0,0.0,3.68153977394104,3.68156361579895,9.043828299581946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.4658203125,0.0,1544.9195556640625,1895.4371337890625,0.0,3149.96484375,0.9101563692092896,1.0,0.0,3.0,1.0,0.0
17836260,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8909445405006409,0.5123125910758972,0.4634357988834381,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8418369889259338,0.4312736690044403,0.4113766849040985,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8220592141151428,0.3986568748950958,0.2815590500831604,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7920162081718445,0.3557432889938354,0.3407402038574219,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.681807279586792,0.2242591679096222,1.0297996997833252,284.904541015625,284.95001220703125,299.0272216796875,294.4158020019531,297.8866882324219,297.25018310546875,284.90655517578125,1.0,0.5937630534172058,0.4795899093151092,0.4795899093151092,1.0,1.0,-3.03409194946289,1.0840500593185425,1.950041890144348,0.3996466100215912,0.8604423403739929,0.8604423403739929,0.0,186.33238220214844,177.0,60272.51953125,0.0,2553.94091796875,1.0,279.15740966796875,283.18414306640625,297.4378967285156,301.3531494140625,293.1499938964844,293.1499938964844,279.45001220703125,38568.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88117516040802,1.0,0.0,0.0,3.575873851776123,3.575897693634033,8.532134074812348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.0947265625,0.0,1471.08349609375,1895.4371337890625,0.0,3227.5927734375,0.8910409212112427,1.0,0.0,3.0,1.0,0.0
17836320,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8909445405006409,0.5123125910758972,0.4634357988834381,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8418369889259338,0.4312736690044403,0.4113766849040985,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8220592141151428,0.3986568748950958,0.2815590500831604,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7920162081718445,0.3557432889938354,0.3407402038574219,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.681807279586792,0.2242591679096222,1.0297996997833252,284.904541015625,284.95001220703125,299.0272216796875,294.4158020019531,297.8866882324219,297.25018310546875,284.90655517578125,1.0,0.5937630534172058,0.4795899093151092,0.4795899093151092,1.0,1.0,-3.03409194946289,1.0840500593185425,1.950041890144348,0.3996466100215912,0.8604423403739929,0.8604423403739929,0.0,186.33238220214844,177.0,60272.51953125,0.0,2553.94091796875,1.0,279.15740966796875,283.18414306640625,297.4378967285156,301.3531494140625,293.1499938964844,293.1499938964844,279.45001220703125,38568.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88117516040802,1.0,0.0,0.0,3.575873851776123,3.575897693634033,8.532134074812348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.0947265625,0.0,1471.08349609375,1895.4371337890625,0.0,3227.5927734375,0.8910409212112427,1.0,0.0,3.0,1.0,0.0
17836380,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8973274827003479,0.5132806301116943,0.4637578129768371,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8487213253974915,0.4341285824775696,0.413632869720459,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8275330662727356,0.3996393978595733,0.2819088399410248,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.798144519329071,0.3570218384265899,0.3415469229221344,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6866074204444885,0.2245336323976516,1.0293993949890137,285.0090637207031,284.95001220703125,299.041748046875,294.43487548828125,297.8909912109375,297.25115966796875,285.0077819824219,1.0,0.5913291573524475,0.4782394766807556,0.4782394766807556,1.0,1.0,-3.038094043731689,1.0828347206115725,1.9552593231201167,0.3976773917675018,0.9575228095054626,0.9575228095054626,0.0,181.52593994140625,165.0,59780.7109375,0.0,2536.642822265625,1.0,279.44189453125,283.3008728027344,297.41412353515625,301.22662353515625,293.1499938964844,293.1499938964844,279.1499938964844,33098.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733066320419312,1.0,0.0,0.0,3.704100847244263,3.704124927520752,9.155011184702744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.2060546875,0.0,1572.1669921875,1895.4371337890625,0.0,3153.826416015625,0.9153875112533568,1.0,0.0,3.0,1.0,0.0
17836440,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8973274827003479,0.5132806301116943,0.4637578129768371,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8487213253974915,0.4341285824775696,0.413632869720459,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8275330662727356,0.3996393978595733,0.2819088399410248,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.798144519329071,0.3570218384265899,0.3415469229221344,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6866074204444885,0.2245336323976516,1.0293993949890137,285.0090637207031,284.95001220703125,299.041748046875,294.43487548828125,297.8909912109375,297.25115966796875,285.0077819824219,1.0,0.5913291573524475,0.4782394766807556,0.4782394766807556,1.0,1.0,-3.038094043731689,1.0828347206115725,1.9552593231201167,0.3976773917675018,0.9575228095054626,0.9575228095054626,0.0,181.52593994140625,165.0,59780.7109375,0.0,2536.642822265625,1.0,279.44189453125,283.3008728027344,297.41412353515625,301.22662353515625,293.1499938964844,293.1499938964844,279.1499938964844,33098.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733066320419312,1.0,0.0,0.0,3.704100847244263,3.704124927520752,9.155011184702744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.2060546875,0.0,1572.1669921875,1895.4371337890625,0.0,3153.826416015625,0.9153875112533568,1.0,0.0,3.0,1.0,0.0
17836500,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.902302861213684,0.5131872892379761,0.4638796746730804,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8538171052932739,0.4352691769599914,0.4147520065307617,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8317739963531494,0.3998218774795532,0.2820844650268554,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8028108477592468,0.3574349284172058,0.3419498205184936,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6904572248458862,0.2245543003082275,1.02925705909729,284.87353515625,284.95001220703125,299.04901123046875,294.4444580078125,297.8909912109375,297.2484130859375,284.86993408203125,1.0,0.5893746018409729,0.47756427526474,0.47756427526474,1.0,1.0,-3.040116310119629,1.0822168588638306,1.957899570465088,0.3967979252338409,0.8653385043144226,0.8653385043144226,0.0,177.83729553222656,165.0,60717.1640625,0.0,2521.341796875,1.0,279.19635009765625,283.1479187011719,297.4769287109375,301.459228515625,293.1499938964844,293.1499938964844,279.1499938964844,37354.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794434666633606,1.0,0.0,0.0,3.678476095199585,3.678500413894653,9.028781278175302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.634765625,0.0,1575.2921142578125,1895.4371337890625,0.0,3211.364990234375,0.9104908108711244,1.0,0.0,3.0,1.0,0.0
17836560,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9074208736419678,0.5128778219223022,0.4634567201137543,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8591055870056152,0.4362790286540985,0.4155500531196594,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8361078500747681,0.3998532593250274,0.2819986641407013,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8075668811798096,0.3577252328395843,0.3420785367488861,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.694406270980835,0.224488079547882,1.0282773971557615,284.9010925292969,284.95001220703125,299.0563049316406,294.4540710449219,297.8900756835937,297.2441711425781,284.9031677246094,1.0,0.5869401097297668,0.4769579768180847,0.4769579768180847,1.0,1.0,-3.0394437313079834,1.0806519985198977,1.958791732788086,0.3955401480197906,0.8612477779388428,0.8612477779388428,0.0,173.89830017089844,153.0,60448.9609375,0.0,2499.655517578125,1.0,279.15753173828125,283.1786193847656,297.47381591796875,301.4013977050781,293.1499938964844,293.1499938964844,279.45001220703125,38774.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881070613861084,1.0,0.0,0.0,3.59131383895874,3.5913376808166504,8.605973107478349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.955078125,0.0,1489.2747802734375,1895.4371337890625,0.0,3226.613037109375,0.8944501876831055,1.0,0.0,3.0,1.0,0.0
17836620,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9236189126968384,0.5138536691665649,0.463602751493454,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8739995956420898,0.439238429069519,0.4177060723304748,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8487383127212524,0.4009401202201843,0.282276302576065,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.820256769657135,0.3590991795063019,0.3427777290344238,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.705727756023407,0.2248996347188949,1.0275605916976929,285.0087280273437,284.95001220703125,299.0708923339844,294.4732971191406,297.895751953125,297.2470703125,285.0075378417969,1.0,0.5814831256866455,0.4757454097270965,0.4757454097270965,1.0,1.0,-3.042516231536865,1.079315423965454,1.963200926780701,0.3936767876148224,0.9594240188598632,0.9594240188598632,0.0,163.97189331054688,141.0,59922.9140625,0.0,2453.93408203125,1.0,279.4420166015625,283.2987365722656,297.4511108398437,301.2729797363281,293.1499938964844,293.1499938964844,279.1499938964844,33192.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729084730148315,1.0,0.0,0.0,3.7150046825408936,3.715029001235962,9.208990832121344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.85546875,0.0,1585.3182373046875,1895.4371337890625,0.0,3150.092041015625,0.917917788028717,1.0,0.0,3.0,1.0,0.0
17836680,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9236189126968384,0.5138536691665649,0.463602751493454,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8739995956420898,0.439238429069519,0.4177060723304748,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8487383127212524,0.4009401202201843,0.282276302576065,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.820256769657135,0.3590991795063019,0.3427777290344238,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.705727756023407,0.2248996347188949,1.0275605916976929,285.0087280273437,284.95001220703125,299.0708923339844,294.4732971191406,297.895751953125,297.2470703125,285.0075378417969,1.0,0.5814831256866455,0.4757454097270965,0.4757454097270965,1.0,1.0,-3.042516231536865,1.079315423965454,1.963200926780701,0.3936767876148224,0.9594240188598632,0.9594240188598632,0.0,163.97189331054688,141.0,59922.9140625,0.0,2453.93408203125,1.0,279.4420166015625,283.2987365722656,297.4511108398437,301.2729797363281,293.1499938964844,293.1499938964844,279.1499938964844,33192.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729084730148315,1.0,0.0,0.0,3.7150046825408936,3.715029001235962,9.208990832121344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.85546875,0.0,1585.3182373046875,1895.4371337890625,0.0,3150.092041015625,0.917917788028717,1.0,0.0,3.0,1.0,0.0
17836740,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9426020979881288,0.5134133100509644,0.4631739854812622,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8914526104927063,0.4414518475532532,0.4195828735828399,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8637672662734985,0.4012205004692077,0.2823383212089538,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8344043493270874,0.3598644137382507,0.3432662487030029,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.718270480632782,0.2249592542648315,1.0264278650283811,284.9010314941406,284.95001220703125,299.0855712890625,294.4924621582031,297.89599609375,297.24176025390625,284.9031677246094,1.0,0.5753984451293945,0.4745328426361084,0.4745328426361084,1.0,1.0,-3.043565511703491,1.0771384239196775,1.966427206993103,0.3916064500808716,0.8631234169006348,0.8631234169006348,0.0,153.52381896972656,129.0,60587.84765625,0.0,2401.654052734375,1.0,279.1571960449219,283.1766357421875,297.51153564453125,301.44793701171875,293.1499938964844,293.1499938964844,279.45001220703125,38797.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805376291275024,1.0,0.0,0.0,3.600832939147949,3.6008570194244385,8.651655889480026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.798828125,0.0,1499.7999267578125,1895.4371337890625,0.0,3221.61865234375,0.8967610001564026,1.0,0.0,3.0,1.0,0.0
