time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9426020979881288,0.5134133100509644,0.4631739854812622,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8914526104927063,0.4414518475532532,0.4195828735828399,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8637672662734985,0.4012205004692077,0.2823383212089538,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8344043493270874,0.3598644137382507,0.3432662487030029,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.718270480632782,0.2249592542648315,1.0264278650283811,284.9010314941406,284.95001220703125,299.0855712890625,294.4924621582031,297.89599609375,297.24176025390625,284.9031677246094,1.0,0.5753984451293945,0.4745328426361084,0.4745328426361084,1.0,1.0,-3.043565511703491,1.0771384239196775,1.966427206993103,0.3916064500808716,0.8631234169006348,0.8631234169006348,0.0,153.52381896972656,129.0,60587.84765625,0.0,2401.654052734375,1.0,279.1571960449219,283.1766357421875,297.51153564453125,301.44793701171875,293.1499938964844,293.1499938964844,279.45001220703125,38797.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805376291275024,1.0,0.0,0.0,3.600832939147949,3.6008570194244385,8.651655889480026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.798828125,0.0,1499.7999267578125,1895.4371337890625,0.0,3221.61865234375,0.8967610001564026,1.0,0.0,3.0,1.0,0.0
17836860,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.96548193693161,0.5143293142318726,0.4632038474082947,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9143176078796388,0.4444580376148224,0.4217189252376556,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8836591839790344,0.4023511111736297,0.2826000154018402,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.852767825126648,0.3612792789936065,0.3439424037933349,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7331439852714539,0.2254467904567718,1.025775909423828,285.0101623535156,284.95001220703125,299.1004333496094,294.511474609375,297.9022827148437,297.2454833984375,285.0084533691406,1.0,0.5689651370048523,0.4733932018280029,0.4733932018280029,1.0,1.0,-3.046505212783813,1.0758731365203855,1.970632076263428,0.3897956907749176,0.9626097083091736,0.9626097083091736,0.0,142.05020141601562,117.0,60051.03515625,0.0,2347.482666015625,1.0,279.4429016113281,283.2976379394531,297.48834228515625,301.319091796875,293.1499938964844,293.1499938964844,279.1499938964844,33126.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872268795967102,1.0,0.0,0.0,3.725370168685913,3.725394487380981,9.260451179216034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.46875,0.0,1596.702392578125,1895.4371337890625,0.0,3144.091796875,0.9201167821884156,1.0,0.0,3.0,1.0,0.0
17836920,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.96548193693161,0.5143293142318726,0.4632038474082947,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9143176078796388,0.4444580376148224,0.4217189252376556,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8836591839790344,0.4023511111736297,0.2826000154018402,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.852767825126648,0.3612792789936065,0.3439424037933349,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7331439852714539,0.2254467904567718,1.025775909423828,285.0101623535156,284.95001220703125,299.1004333496094,294.511474609375,297.9022827148437,297.2454833984375,285.0084533691406,1.0,0.5689651370048523,0.4733932018280029,0.4733932018280029,1.0,1.0,-3.046505212783813,1.0758731365203855,1.970632076263428,0.3897956907749176,0.9626097083091736,0.9626097083091736,0.0,142.05020141601562,117.0,60051.03515625,0.0,2347.482666015625,1.0,279.4429016113281,283.2976379394531,297.48834228515625,301.319091796875,293.1499938964844,293.1499938964844,279.1499938964844,33126.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872268795967102,1.0,0.0,0.0,3.725370168685913,3.725394487380981,9.260451179216034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.46875,0.0,1596.702392578125,1895.4371337890625,0.0,3144.091796875,0.9201167821884156,1.0,0.0,3.0,1.0,0.0
17836980,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9875707626342772,0.5137998461723328,0.4626798033714294,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9428267478942872,0.4466840028762817,0.4235880374908447,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9068872332572936,0.402648389339447,0.2826585471630096,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8746684789657593,0.3620594441890716,0.344422698020935,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.750378429889679,0.2255579382181167,1.0247596502304075,284.9003601074219,284.95001220703125,299.115478515625,294.5302124023437,297.9031677246094,297.2409362792969,284.90252685546875,1.0,0.5623034834861755,0.4722535610198974,0.4722535610198974,1.0,1.0,-3.047556638717652,1.0738333463668823,1.973723292350769,0.3877856135368347,0.865044355392456,0.865044355392456,0.0,130.7539520263672,105.0,60725.27734375,0.0,2290.68994140625,1.0,279.1571350097656,283.1739196777344,297.54931640625,301.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,38795.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799484372138977,1.0,0.0,0.0,3.611309289932251,3.6113336086273193,8.702072591404431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.0869140625,0.0,1511.2388916015625,1895.4371337890625,0.0,3216.09765625,0.899063766002655,1.0,0.0,3.0,1.0,0.0
17837040,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9875707626342772,0.5137998461723328,0.4626798033714294,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9428267478942872,0.4466840028762817,0.4235880374908447,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9068872332572936,0.402648389339447,0.2826585471630096,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8746684789657593,0.3620594441890716,0.344422698020935,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.750378429889679,0.2255579382181167,1.0247596502304075,284.9003601074219,284.95001220703125,299.115478515625,294.5302124023437,297.9031677246094,297.2409362792969,284.90252685546875,1.0,0.5623034834861755,0.4722535610198974,0.4722535610198974,1.0,1.0,-3.047556638717652,1.0738333463668823,1.973723292350769,0.3877856135368347,0.865044355392456,0.865044355392456,0.0,130.7539520263672,105.0,60725.27734375,0.0,2290.68994140625,1.0,279.1571350097656,283.1739196777344,297.54931640625,301.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,38795.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799484372138977,1.0,0.0,0.0,3.611309289932251,3.6113336086273193,8.702072591404431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.0869140625,0.0,1511.2388916015625,1895.4371337890625,0.0,3216.09765625,0.899063766002655,1.0,0.0,3.0,1.0,0.0
17837100,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9983522891998292,0.5141107439994812,0.4623756408691406,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9585736989974976,0.4481189250946045,0.4245006442070007,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9217332005500792,0.4031357765197754,0.2826650440692901,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8877578973770142,0.3627026081085205,0.3446297347545624,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.760785698890686,0.2257652878761291,1.0240861177444458,285.0223693847656,284.95001220703125,299.12310791015625,294.5394287109375,297.9058837890625,297.2420654296875,285.0250549316406,1.0,0.5588551759719849,0.4716837108135223,0.4716837108135223,1.0,1.0,-3.04771375656128,1.0726739168167114,1.975039839744568,0.3865933716297149,0.949883222579956,0.949883222579956,0.0,124.98412322998048,105.0,59974.6953125,0.0,2260.999755859375,1.0,279.4012756347656,283.3096618652344,297.506103515625,301.294189453125,293.1499938964844,293.1499938964844,279.45001220703125,34045.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737561106681824,1.0,0.0,0.0,3.6614840030670166,3.661507606506348,8.945560239226324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.0869140625,0.0,1531.309326171875,1895.4371337890625,0.0,3158.04150390625,0.9081047773361206,1.0,0.0,3.0,1.0,0.0
17837160,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9990000128746032,0.5154482126235962,0.45265793800354,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9688434600830078,0.4496417045593261,0.4258024990558624,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9323239326477052,0.403728574514389,0.2829782366752624,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8968924880027771,0.3634254038333893,0.3451768159866333,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7680923938751221,0.2260298281908035,1.0246204137802124,285.0021667480469,284.95001220703125,299.1307983398437,294.5485534667969,297.9097900390625,297.2455749511719,284.99884033203125,1.0,0.5547430515289307,0.4711202979087829,0.4711202979087829,1.0,1.0,-3.035804748535156,1.0666567087173462,1.9691479206085205,0.3840397000312805,0.9586458802223206,0.9586458802223206,0.0,121.01970672607422,108.0,59986.79296875,0.0,2221.605712890625,1.0,279.4427795410156,283.2890930175781,297.52508544921875,301.36053466796875,293.1499938964844,293.1499938964844,279.1499938964844,33304.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871660590171814,1.0,0.0,0.0,3.7315011024475098,3.731525421142578,9.290956768381876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.9404296875,0.0,1605.125,1895.4371337890625,0.0,3138.387451171875,0.9215771555900574,1.0,0.0,3.0,1.0,0.0
17837220,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.519976794719696,0.4373937249183655,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9807196259498596,0.4517397284507751,0.4278309941291809,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.944890797138214,0.4038935005664825,0.2831514477729797,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9082871079444884,0.3640870153903961,0.3458257019519806,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7770341038703918,0.2260686606168747,1.0246193408966064,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.9154357910156,297.2486267089844,284.8941955566406,1.0,0.5508265495300293,0.4699934720993042,0.4699934720993042,1.0,1.0,-3.0243782997131348,1.0597457885742188,1.9646323919296265,0.3791326880455017,0.8527700304985046,0.8527700304985046,0.0,116.508544921875,111.0,60195.34375,0.0,2175.4716796875,1.0,279.1577453613281,283.17156982421875,297.578125,301.4982604980469,293.1499938964844,293.1499938964844,279.45001220703125,39487.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779352307319641,1.0,0.0,0.0,3.582580089569092,3.582603931427002,8.56416647820879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.314453125,0.0,1485.05908203125,1895.4371337890625,0.0,3197.2275390625,0.8932337164878845,1.0,0.0,3.0,1.0,0.0
17837280,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.519976794719696,0.4373937249183655,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9807196259498596,0.4517397284507751,0.4278309941291809,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.944890797138214,0.4038935005664825,0.2831514477729797,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9082871079444884,0.3640870153903961,0.3458257019519806,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7770341038703918,0.2260686606168747,1.0246193408966064,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.9154357910156,297.2486267089844,284.8941955566406,1.0,0.5508265495300293,0.4699934720993042,0.4699934720993042,1.0,1.0,-3.0243782997131348,1.0597457885742188,1.9646323919296265,0.3791326880455017,0.8527700304985046,0.8527700304985046,0.0,116.508544921875,111.0,60195.34375,0.0,2175.4716796875,1.0,279.1577453613281,283.17156982421875,297.578125,301.4982604980469,293.1499938964844,293.1499938964844,279.45001220703125,39487.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779352307319641,1.0,0.0,0.0,3.582580089569092,3.582603931427002,8.56416647820879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.314453125,0.0,1485.05908203125,1895.4371337890625,0.0,3197.2275390625,0.8932337164878845,1.0,0.0,3.0,1.0,0.0
17837340,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.5262483954429626,0.4297395646572113,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.987275004386902,0.4546482264995575,0.4302719235420227,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.951702356338501,0.4049115777015686,0.283631294965744,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9152599573135376,0.3653992116451263,0.3468022048473358,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.781963050365448,0.2264826744794845,1.0255517959594729,284.99713134765625,284.95001220703125,299.1624755859375,294.583740234375,297.9310607910156,297.2664794921875,284.9961853027344,1.0,0.5492185354232788,0.4688666462898254,0.4688666462898254,1.0,1.0,-3.0209720134735107,1.055981993675232,1.9649900197982788,0.3760046660900116,0.9425532221794128,0.9425532221794128,0.0,114.39862060546876,129.0,59399.0234375,0.0,2158.615478515625,1.0,279.44189453125,283.2900390625,297.5534362792969,301.3489685058594,293.1499938964844,293.1499938964844,279.1499938964844,33683.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680745363235474,1.0,0.0,0.0,3.690004110336304,3.690028190612793,9.08546155642398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.7939453125,0.0,1560.61181640625,1895.4371337890625,0.0,3104.74853515625,0.9127674698829652,1.0,0.0,3.0,1.0,0.0
17837400,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.5262483954429626,0.4297395646572113,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.987275004386902,0.4546482264995575,0.4302719235420227,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.951702356338501,0.4049115777015686,0.283631294965744,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9152599573135376,0.3653992116451263,0.3468022048473358,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.781963050365448,0.2264826744794845,1.0255517959594729,284.99713134765625,284.95001220703125,299.1624755859375,294.583740234375,297.9310607910156,297.2664794921875,284.9961853027344,1.0,0.5492185354232788,0.4688666462898254,0.4688666462898254,1.0,1.0,-3.0209720134735107,1.055981993675232,1.9649900197982788,0.3760046660900116,0.9425532221794128,0.9425532221794128,0.0,114.39862060546876,129.0,59399.0234375,0.0,2158.615478515625,1.0,279.44189453125,283.2900390625,297.5534362792969,301.3489685058594,293.1499938964844,293.1499938964844,279.1499938964844,33683.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680745363235474,1.0,0.0,0.0,3.690004110336304,3.690028190612793,9.08546155642398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.7939453125,0.0,1560.61181640625,1895.4371337890625,0.0,3104.74853515625,0.9127674698829652,1.0,0.0,3.0,1.0,0.0
17837460,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.5285261869430542,0.4412455856800079,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.981410264968872,0.4568415284156799,0.4326318800449371,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9428917765617372,0.4051742851734161,0.2840484380722046,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9072474241256714,0.3661403656005859,0.347772479057312,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7753350138664246,0.2265770584344864,1.0269957780838013,284.9139099121094,284.95001220703125,299.17889404296875,294.6003723144531,297.9359741210937,297.2660522460937,284.9165344238281,1.0,0.5547667741775513,0.4680956900119781,0.4680956900119781,1.0,1.0,-3.0410139560699463,1.0622659921646118,1.9787479639053345,0.3774267733097076,0.862494170665741,0.862494170665741,0.0,118.14639282226562,147.0,60245.3671875,0.0,2213.521240234375,1.0,279.157470703125,283.18658447265625,297.6149597167969,301.5223693847656,293.1499938964844,293.1499938964844,279.45001220703125,38512.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746747374534607,1.0,0.0,0.0,3.571962356567383,3.571986198425293,8.513478633176419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.1767578125,0.0,1466.465087890625,1895.4371337890625,0.0,3166.65673828125,0.8904024958610535,1.0,0.0,3.0,1.0,0.0
17837520,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.5285261869430542,0.4412455856800079,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.981410264968872,0.4568415284156799,0.4326318800449371,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9428917765617372,0.4051742851734161,0.2840484380722046,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9072474241256714,0.3661403656005859,0.347772479057312,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7753350138664246,0.2265770584344864,1.0269957780838013,284.9139099121094,284.95001220703125,299.17889404296875,294.6003723144531,297.9359741210937,297.2660522460937,284.9165344238281,1.0,0.5547667741775513,0.4680956900119781,0.4680956900119781,1.0,1.0,-3.0410139560699463,1.0622659921646118,1.9787479639053345,0.3774267733097076,0.862494170665741,0.862494170665741,0.0,118.14639282226562,147.0,60245.3671875,0.0,2213.521240234375,1.0,279.157470703125,283.18658447265625,297.6149597167969,301.5223693847656,293.1499938964844,293.1499938964844,279.45001220703125,38512.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746747374534607,1.0,0.0,0.0,3.571962356567383,3.571986198425293,8.513478633176419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.1767578125,0.0,1466.465087890625,1895.4371337890625,0.0,3166.65673828125,0.8904024958610535,1.0,0.0,3.0,1.0,0.0
17837580,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.5261856317520142,0.4654189646244049,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9671491384506226,0.4598592817783355,0.4354925453662872,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9246416091918944,0.4063015878200531,0.2848395705223083,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.891872763633728,0.3675426542758941,0.3491554260253906,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7622990012168884,0.227067545056343,1.0298147201538086,285.04052734375,284.95001220703125,299.1958312988281,294.6162109375,297.934326171875,297.2543334960937,285.0398254394531,1.0,0.5650537014007568,0.4673247039318084,0.4673247039318084,1.0,1.0,-3.079497814178467,1.0758153200149536,2.0036826133728027,0.3821149170398712,0.9869980216026306,0.9869980216026306,0.0,126.1750717163086,165.0,60426.84765625,0.0,2325.19140625,1.0,279.4428405761719,283.3153991699219,297.6001892089844,301.4397277832031,293.1499938964844,293.1499938964844,279.1499938964844,32192.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678112030029297,1.0,0.0,0.0,3.730769157409668,3.730793237686157,9.287311399930332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.4296875,0.0,1595.7821044921875,1895.4371337890625,0.0,3102.27783203125,0.920811116695404,1.0,0.0,3.0,1.0,0.0
17837640,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.5261856317520142,0.4654189646244049,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9671491384506226,0.4598592817783355,0.4354925453662872,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9246416091918944,0.4063015878200531,0.2848395705223083,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.891872763633728,0.3675426542758941,0.3491554260253906,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7622990012168884,0.227067545056343,1.0298147201538086,285.04052734375,284.95001220703125,299.1958312988281,294.6162109375,297.934326171875,297.2543334960937,285.0398254394531,1.0,0.5650537014007568,0.4673247039318084,0.4673247039318084,1.0,1.0,-3.079497814178467,1.0758153200149536,2.0036826133728027,0.3821149170398712,0.9869980216026306,0.9869980216026306,0.0,126.1750717163086,165.0,60426.84765625,0.0,2325.19140625,1.0,279.4428405761719,283.3153991699219,297.6001892089844,301.4397277832031,293.1499938964844,293.1499938964844,279.1499938964844,32192.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678112030029297,1.0,0.0,0.0,3.730769157409668,3.730793237686157,9.287311399930332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.4296875,0.0,1595.7821044921875,1895.4371337890625,0.0,3102.27783203125,0.920811116695404,1.0,0.0,3.0,1.0,0.0
17837700,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9917301535606384,0.5225847959518433,0.4720671474933624,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9523257613182068,0.4609949588775635,0.4370613694190979,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9085599184036256,0.4064837694168091,0.2853454947471618,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8781323432922363,0.3679454922676086,0.3499948382377624,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7510090470314026,0.2271369695663452,1.031959891319275,284.90655517578125,284.95001220703125,299.2044677734375,294.6238098144531,297.9300842285156,297.243408203125,284.9007263183594,1.0,0.5709779262542725,0.466939240694046,0.466939240694046,1.0,1.0,-3.092966318130493,1.0802271366119385,2.0127391815185547,0.3841047585010528,0.9073604345321656,0.9073604345321656,0.0,133.20037841796875,165.0,61858.9296875,0.0,2387.6044921875,1.0,279.1954650878906,283.1558532714844,297.6679992675781,301.70855712890625,293.1499938964844,293.1499938964844,279.1499938964844,35321.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754808306694031,1.0,0.0,0.0,3.744004487991333,3.74402928352356,9.353324230687576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.26953125,0.0,1635.08056640625,1895.4371337890625,0.0,3174.2158203125,0.9243051409721376,1.0,0.0,3.0,1.0,0.0
17837760,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.973022758960724,0.5196069478988647,0.4693373441696167,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9318864345550536,0.4618251919746399,0.4382821917533874,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8900699019432068,0.4063386917114258,0.2855769395828247,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8610891699790955,0.368071585893631,0.3505520522594452,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7372284531593323,0.2269833385944366,1.0333166122436523,284.9068603515625,284.95001220703125,299.2132873535156,294.63116455078125,297.9270324707031,297.23565673828125,284.90869140625,1.0,0.5765260457992554,0.466068685054779,0.466068685054779,1.0,1.0,-3.094386577606201,1.0789306163787842,2.015455961227417,0.3824610412120819,0.8909135460853577,0.8909135460853577,0.0,142.2764129638672,183.0,61790.42578125,0.0,2437.675537109375,1.0,279.1566467285156,283.161376953125,297.66766357421875,301.677490234375,293.1499938964844,293.1499938964844,279.45001220703125,37525.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790590763092041,1.0,0.0,0.0,3.685970544815064,3.685995101928711,9.065608992386842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.37109375,0.0,1585.0814208984375,1895.4371337890625,0.0,3207.76171875,0.9143068790435792,1.0,0.0,3.0,1.0,0.0
17837820,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9383089542388916,0.5177382826805115,0.4672960638999939,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9004542827606201,0.4643675684928894,0.4411207437515259,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8618472814559937,0.4069848954677582,0.2863459885120392,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8354879021644592,0.369027704000473,0.351944237947464,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7156969308853149,0.2270610183477401,1.0363787412643433,285.022216796875,284.95001220703125,299.2313232421875,294.6451416015625,297.930419921875,297.234619140625,285.0205078125,1.0,0.5877747535705566,0.4643276035785675,0.4643276035785675,1.0,1.0,-3.101613521575928,1.0779075622558594,2.0237059593200684,0.379665344953537,1.0,1.0,0.0,159.82521057128906,201.0,61293.23828125,0.0,2544.203125,1.0,279.44354248046875,283.28839111328125,297.63385009765625,301.5462646484375,293.1499938964844,293.1499938964844,279.1499938964844,32851.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732757568359375,1.0,0.0,0.0,3.812530279159546,3.812555313110352,9.69884240475949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.611328125,0.0,1697.0142822265625,1895.4371337890625,0.0,3153.53662109375,0.939627766609192,1.0,0.0,3.0,1.0,0.0
17837880,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9383089542388916,0.5177382826805115,0.4672960638999939,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9004542827606201,0.4643675684928894,0.4411207437515259,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8618472814559937,0.4069848954677582,0.2863459885120392,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8354879021644592,0.369027704000473,0.351944237947464,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7156969308853149,0.2270610183477401,1.0363787412643433,285.022216796875,284.95001220703125,299.2313232421875,294.6451416015625,297.930419921875,297.234619140625,285.0205078125,1.0,0.5877747535705566,0.4643276035785675,0.4643276035785675,1.0,1.0,-3.101613521575928,1.0779075622558594,2.0237059593200684,0.379665344953537,1.0,1.0,0.0,159.82521057128906,201.0,61293.23828125,0.0,2544.203125,1.0,279.44354248046875,283.28839111328125,297.63385009765625,301.5462646484375,293.1499938964844,293.1499938964844,279.1499938964844,32851.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732757568359375,1.0,0.0,0.0,3.812530279159546,3.812555313110352,9.69884240475949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.611328125,0.0,1697.0142822265625,1895.4371337890625,0.0,3153.53662109375,0.939627766609192,1.0,0.0,3.0,1.0,0.0
17837940,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9075925946235656,0.5155991315841675,0.4662937819957733,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8764515519142151,0.4659987986087799,0.4436327219009399,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8391565084457397,0.406706839799881,0.2868867218494415,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8144906163215637,0.3692463040351867,0.3530888259410858,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6955075860023499,0.2266449481248855,1.03864848613739,284.8919677734375,284.95001220703125,299.25,294.65802001953125,297.929443359375,297.226806640625,284.8940124511719,1.0,0.5990734696388245,0.4625865221023559,0.4625865221023559,1.0,1.0,-3.108192205429077,1.0765690803527832,2.031623363494873,0.3769588470458984,0.8904678821563721,0.8904678821563721,0.0,177.984130859375,204.0,62173.2109375,0.0,2653.1728515625,1.0,279.15704345703125,283.1415710449219,297.6837158203125,301.7242431640625,293.1499938964844,293.1499938964844,279.45001220703125,38396.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822136521339417,1.0,0.0,0.0,3.727064371109009,3.7270896434783936,9.268875942325394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.44140625,0.0,1638.9197998046875,1895.4371337890625,0.0,3237.322265625,0.924232304096222,1.0,0.0,3.0,1.0,0.0
17838000,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9075925946235656,0.5155991315841675,0.4662937819957733,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8764515519142151,0.4659987986087799,0.4436327219009399,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8391565084457397,0.406706839799881,0.2868867218494415,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8144906163215637,0.3692463040351867,0.3530888259410858,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6955075860023499,0.2266449481248855,1.03864848613739,284.8919677734375,284.95001220703125,299.25,294.65802001953125,297.929443359375,297.226806640625,284.8940124511719,1.0,0.5990734696388245,0.4625865221023559,0.4625865221023559,1.0,1.0,-3.108192205429077,1.0765690803527832,2.031623363494873,0.3769588470458984,0.8904678821563721,0.8904678821563721,0.0,177.984130859375,204.0,62173.2109375,0.0,2653.1728515625,1.0,279.15704345703125,283.1415710449219,297.6837158203125,301.7242431640625,293.1499938964844,293.1499938964844,279.45001220703125,38396.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822136521339417,1.0,0.0,0.0,3.727064371109009,3.7270896434783936,9.268875942325394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.44140625,0.0,1638.9197998046875,1895.4371337890625,0.0,3237.322265625,0.924232304096222,1.0,0.0,3.0,1.0,0.0
17838060,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8929579257965088,0.5152303576469421,0.4659282863140106,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8646057844161987,0.4684595763683319,0.4461137950420379,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.827648937702179,0.4072998166084289,0.2874111235141754,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8028857111930847,0.3701165914535522,0.3541225492954254,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6844696402549744,0.2266156077384948,1.039875626564026,285.0166015625,284.95001220703125,299.26904296875,294.6702880859375,297.9344787597656,297.2267761230469,285.01513671875,1.0,0.6059435606002808,0.4614211320877075,0.4614211320877075,1.0,1.0,-3.1140787601470947,1.0761988162994385,2.037879943847656,0.3752234578132629,0.9999121427536012,0.9999121427536012,0.0,189.31253051757807,207.0,61524.07421875,0.0,2724.9306640625,1.0,279.4437561035156,283.2781066894531,297.6508483886719,301.57916259765625,293.1499938964844,293.1499938964844,279.1499938964844,33300.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747063279151917,1.0,0.0,0.0,3.836903810501098,3.836929321289064,9.823248774409876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.7890625,0.0,1729.9853515625,1895.4371337890625,0.0,3166.953125,0.9454477429389954,1.0,0.0,3.0,1.0,0.0
17838120,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8929579257965088,0.5152303576469421,0.4659282863140106,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8646057844161987,0.4684595763683319,0.4461137950420379,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.827648937702179,0.4072998166084289,0.2874111235141754,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8028857111930847,0.3701165914535522,0.3541225492954254,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6844696402549744,0.2266156077384948,1.039875626564026,285.0166015625,284.95001220703125,299.26904296875,294.6702880859375,297.9344787597656,297.2267761230469,285.01513671875,1.0,0.6059435606002808,0.4614211320877075,0.4614211320877075,1.0,1.0,-3.1140787601470947,1.0761988162994385,2.037879943847656,0.3752234578132629,0.9999121427536012,0.9999121427536012,0.0,189.31253051757807,207.0,61524.07421875,0.0,2724.9306640625,1.0,279.4437561035156,283.2781066894531,297.6508483886719,301.57916259765625,293.1499938964844,293.1499938964844,279.1499938964844,33300.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747063279151917,1.0,0.0,0.0,3.836903810501098,3.836929321289064,9.823248774409876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.7890625,0.0,1729.9853515625,1895.4371337890625,0.0,3166.953125,0.9454477429389954,1.0,0.0,3.0,1.0,0.0
17838180,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8832932710647583,0.5135117769241333,0.4650748372077942,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.857426643371582,0.4700860977172851,0.4482072293758392,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8201926946640015,0.4070516228675842,0.2876658737659454,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.795244038105011,0.3703347444534302,0.3548502326011657,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6772987246513367,0.2262113839387893,1.040191411972046,284.8905334472656,284.95001220703125,299.2881164550781,294.6825561523437,297.93511962890625,297.22021484375,284.89263916015625,1.0,0.6106670498847961,0.4602557122707367,0.4602557122707367,1.0,1.0,-3.117140293121338,1.0747318267822266,2.042408466339112,0.3732411861419678,0.8904216289520264,0.8904216289520264,0.0,197.21823120117188,210.0,62310.84765625,0.0,2773.06396484375,1.0,279.15692138671875,283.1361999511719,297.703125,301.7528991699219,293.1499938964844,293.1499938964844,279.45001220703125,38676.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826403617858887,1.0,0.0,0.0,3.7400765419006334,3.740102052688599,9.333709272141276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.8935546875,0.0,1656.229736328125,1895.4371337890625,0.0,3241.319580078125,0.9273616671562196,1.0,0.0,3.0,1.0,0.0
17838240,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8832932710647583,0.5135117769241333,0.4650748372077942,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.857426643371582,0.4700860977172851,0.4482072293758392,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8201926946640015,0.4070516228675842,0.2876658737659454,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.795244038105011,0.3703347444534302,0.3548502326011657,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6772987246513367,0.2262113839387893,1.040191411972046,284.8905334472656,284.95001220703125,299.2881164550781,294.6825561523437,297.93511962890625,297.22021484375,284.89263916015625,1.0,0.6106670498847961,0.4602557122707367,0.4602557122707367,1.0,1.0,-3.117140293121338,1.0747318267822266,2.042408466339112,0.3732411861419678,0.8904216289520264,0.8904216289520264,0.0,197.21823120117188,210.0,62310.84765625,0.0,2773.06396484375,1.0,279.15692138671875,283.1361999511719,297.703125,301.7528991699219,293.1499938964844,293.1499938964844,279.45001220703125,38676.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826403617858887,1.0,0.0,0.0,3.7400765419006334,3.740102052688599,9.333709272141276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.8935546875,0.0,1656.229736328125,1895.4371337890625,0.0,3241.319580078125,0.9273616671562196,1.0,0.0,3.0,1.0,0.0
17838300,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8796197175979614,0.51325923204422,0.4645997881889343,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8548988103866577,0.4712433218955993,0.4491813778877258,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8173657059669495,0.4072766304016113,0.2877337336540222,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7924078702926636,0.3707072138786316,0.3551342487335205,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6745707988739014,0.2261641025543213,1.0399832725524902,285.0217590332031,284.95001220703125,299.29766845703125,294.6886291503906,297.9373779296875,297.2198486328125,285.0249938964844,1.0,0.6124629378318787,0.4596730172634125,0.4596730172634125,1.0,1.0,-3.1179070472717285,1.0737056732177734,2.044201612472534,0.3720013201236725,0.9796387553215028,0.9796387553215028,0.0,200.2784576416016,210.0,61445.43359375,0.0,2790.8916015625,1.0,279.4042358398437,283.2826232910156,297.6567687988281,301.5417785644531,293.1499938964844,293.1499938964844,279.45001220703125,34378.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876595139503479,1.0,0.0,0.0,3.779303789138794,3.7793288230896,9.530526199341692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.9326171875,0.0,1669.2801513671875,1895.4371337890625,0.0,3184.6640625,0.93469500541687,1.0,0.0,3.0,1.0,0.0
17838360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.877312958240509,0.5132653117179871,0.4646474123001098,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8535298109054565,0.4725877940654754,0.4504885077476501,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8156309723854065,0.4077073931694031,0.2880608141422272,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7907031774520874,0.3712495267391205,0.3556880056858063,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6728489995002747,0.2262533158063888,1.0405946969985962,285.0170593261719,284.95001220703125,299.3072509765625,294.6947021484375,297.9409484863281,297.22149658203125,285.0156555175781,1.0,0.6141678094863892,0.4590898156166076,0.4590898156166076,1.0,1.0,-3.1213274002075195,1.0737046003341677,2.0476226806640625,0.3712278008460998,1.0,1.0,0.0,202.5770263671875,213.0,61615.58203125,0.0,2810.015380859375,1.0,279.4436950683594,283.2752990722656,297.6725158691406,301.6065979003906,293.1499938964844,293.1499938964844,279.1499938964844,33416.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746185302734375,1.0,0.0,0.0,3.845230102539064,3.8452556133270255,9.865927950158948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.408203125,0.0,1741.048095703125,1895.4371337890625,0.0,3166.12939453125,0.9474676847457886,1.0,0.0,3.0,1.0,0.0
17838420,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8719318509101868,0.5115548968315125,0.4637004733085632,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8502897024154663,0.4742302298545837,0.4524779617786407,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8115741610527039,0.4074949622154236,0.2882527410984039,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7868124842643738,0.3714952170848846,0.3563207983970642,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6690454483032227,0.2259131520986557,1.0406153202056885,284.8910827636719,284.95001220703125,299.326416015625,294.706787109375,297.94219970703125,297.21600341796875,284.8931579589844,1.0,0.6170050501823425,0.457923412322998,0.457923412322998,1.0,1.0,-3.1236066818237305,1.0719008445739746,2.051705837249756,0.3690845966339111,0.8916924595832825,0.8916924595832825,0.0,207.242431640625,216.0,62392.140625,0.0,2839.48291015625,1.0,279.1568603515625,283.1335144042969,297.7260437011719,301.7810363769531,293.1499938964844,293.1499938964844,279.45001220703125,38706.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823007941246033,1.0,0.0,0.0,3.7474403381347656,3.7474656105041504,9.37049890126218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.8271484375,0.0,1665.0931396484375,1895.4371337890625,0.0,3238.138671875,0.9290305972099304,1.0,0.0,3.0,1.0,0.0
17838480,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8719318509101868,0.5115548968315125,0.4637004733085632,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8502897024154663,0.4742302298545837,0.4524779617786407,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8115741610527039,0.4074949622154236,0.2882527410984039,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7868124842643738,0.3714952170848846,0.3563207983970642,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6690454483032227,0.2259131520986557,1.0406153202056885,284.8910827636719,284.95001220703125,299.326416015625,294.706787109375,297.94219970703125,297.21600341796875,284.8931579589844,1.0,0.6170050501823425,0.457923412322998,0.457923412322998,1.0,1.0,-3.1236066818237305,1.0719008445739746,2.051705837249756,0.3690845966339111,0.8916924595832825,0.8916924595832825,0.0,207.242431640625,216.0,62392.140625,0.0,2839.48291015625,1.0,279.1568603515625,283.1335144042969,297.7260437011719,301.7810363769531,293.1499938964844,293.1499938964844,279.45001220703125,38706.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823007941246033,1.0,0.0,0.0,3.7474403381347656,3.7474656105041504,9.37049890126218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.8271484375,0.0,1665.0931396484375,1895.4371337890625,0.0,3238.138671875,0.9290305972099304,1.0,0.0,3.0,1.0,0.0
17838540,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8681649565696716,0.5112635493278503,0.4631763696670532,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8484105467796326,0.4767349362373352,0.4546943604946136,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8087679743766785,0.4081626832485199,0.2886078655719757,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7842370271682739,0.372420072555542,0.3571016788482666,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6663681864738464,0.2259991317987442,1.040905237197876,285.0180969238281,284.95001220703125,299.3456420898437,294.7186889648437,297.9483947753906,297.21795654296875,285.01678466796875,1.0,0.6194617748260498,0.4567570090293884,0.4567570090293884,1.0,1.0,-3.1273465156555176,1.0706700086593628,2.056676387786865,0.3669332861900329,1.0,1.0,0.0,210.8069610595703,204.0,61684.80078125,0.0,2866.110107421875,1.0,279.4437866210937,283.2734680175781,297.6961669921875,301.6350402832031,293.1499938964844,293.1499938964844,279.1499938964844,33471.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741953372955322,1.0,0.0,0.0,3.851391315460205,3.851416826248169,9.897570407702003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.732421875,0.0,1749.022216796875,1895.4371337890625,0.0,3162.160888671875,0.948827028274536,1.0,0.0,3.0,1.0,0.0
17838600,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8681649565696716,0.5112635493278503,0.4631763696670532,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8484105467796326,0.4767349362373352,0.4546943604946136,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8087679743766785,0.4081626832485199,0.2886078655719757,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7842370271682739,0.372420072555542,0.3571016788482666,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6663681864738464,0.2259991317987442,1.040905237197876,285.0180969238281,284.95001220703125,299.3456420898437,294.7186889648437,297.9483947753906,297.21795654296875,285.01678466796875,1.0,0.6194617748260498,0.4567570090293884,0.4567570090293884,1.0,1.0,-3.1273465156555176,1.0706700086593628,2.056676387786865,0.3669332861900329,1.0,1.0,0.0,210.8069610595703,204.0,61684.80078125,0.0,2866.110107421875,1.0,279.4437866210937,283.2734680175781,297.6961669921875,301.6350402832031,293.1499938964844,293.1499938964844,279.1499938964844,33471.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741953372955322,1.0,0.0,0.0,3.851391315460205,3.851416826248169,9.897570407702003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.732421875,0.0,1749.022216796875,1895.4371337890625,0.0,3162.160888671875,0.948827028274536,1.0,0.0,3.0,1.0,0.0
