time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8702763319015503,0.5095048546791077,0.4619032144546509,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8521639704704285,0.4783646762371063,0.4563788175582886,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8114109635353088,0.4079549610614776,0.2885845303535461,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7871822714805603,0.3726676404476166,0.3574410080909729,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6684247851371765,0.225698173046112,1.03969407081604,284.8897399902344,284.95001220703125,299.3648986816406,294.73046875,297.9499816894531,297.2131042480469,284.8917236328125,1.0,0.6173779964447021,0.4556130766868591,0.4556130766868591,1.0,1.0,-3.1267778873443604,1.06778883934021,2.058988809585572,0.3643223643302917,0.8920783400535583,0.8920783400535583,0.0,207.8827362060547,192.0,62427.3515625,0.0,2849.357177734375,1.0,279.1568298339844,283.1298828125,297.7494201660156,301.8080139160156,293.1499938964844,293.1499938964844,279.45001220703125,38755.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818187713623047,1.0,0.0,0.0,3.752983093261719,3.7530086040496826,9.398239626534632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.828125,0.0,1671.9874267578125,1895.4371337890625,0.0,3233.623291015625,0.9302771687507628,1.0,0.0,3.0,1.0,0.0
17838720,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8702763319015503,0.5095048546791077,0.4619032144546509,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8521639704704285,0.4783646762371063,0.4563788175582886,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8114109635353088,0.4079549610614776,0.2885845303535461,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7871822714805603,0.3726676404476166,0.3574410080909729,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6684247851371765,0.225698173046112,1.03969407081604,284.8897399902344,284.95001220703125,299.3648986816406,294.73046875,297.9499816894531,297.2131042480469,284.8917236328125,1.0,0.6173779964447021,0.4556130766868591,0.4556130766868591,1.0,1.0,-3.1267778873443604,1.06778883934021,2.058988809585572,0.3643223643302917,0.8920783400535583,0.8920783400535583,0.0,207.8827362060547,192.0,62427.3515625,0.0,2849.357177734375,1.0,279.1568298339844,283.1298828125,297.7494201660156,301.8080139160156,293.1499938964844,293.1499938964844,279.45001220703125,38755.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818187713623047,1.0,0.0,0.0,3.752983093261719,3.7530086040496826,9.398239626534632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.828125,0.0,1671.9874267578125,1895.4371337890625,0.0,3233.623291015625,0.9302771687507628,1.0,0.0,3.0,1.0,0.0
17838780,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8775011301040649,0.5092071294784546,0.4609545469284057,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8606970906257629,0.4808981120586395,0.4581810534000397,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8183836340904236,0.4086683690547943,0.2886459231376648,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7946721315383911,0.3736327886581421,0.3578198552131653,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6743587851524353,0.2258632034063339,1.038249373435974,285.01531982421875,284.95001220703125,299.3842163085937,294.7420349121094,297.9566345214844,297.2159423828125,285.0138244628906,1.0,0.6130984425544739,0.4544691443443298,0.4544691443443298,1.0,1.0,-3.1265876293182373,1.065072536468506,2.0615150928497314,0.3614664375782013,1.0,1.0,0.0,200.4210205078125,180.0,61654.609375,0.0,2809.1904296875,1.0,279.44390869140625,283.26953125,297.7185363769531,301.6571960449219,293.1499938964844,293.1499938964844,279.1499938964844,33540.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735297918319702,1.0,0.0,0.0,3.853715181350708,3.853740930557251,9.90951775747817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.2392578125,0.0,1752.411376953125,1895.4371337890625,0.0,3155.9189453125,0.949400007724762,1.0,0.0,3.0,1.0,0.0
17838840,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8775011301040649,0.5092071294784546,0.4609545469284057,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8606970906257629,0.4808981120586395,0.4581810534000397,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8183836340904236,0.4086683690547943,0.2886459231376648,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7946721315383911,0.3736327886581421,0.3578198552131653,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6743587851524353,0.2258632034063339,1.038249373435974,285.01531982421875,284.95001220703125,299.3842163085937,294.7420349121094,297.9566345214844,297.2159423828125,285.0138244628906,1.0,0.6130984425544739,0.4544691443443298,0.4544691443443298,1.0,1.0,-3.1265876293182373,1.065072536468506,2.0615150928497314,0.3614664375782013,1.0,1.0,0.0,200.4210205078125,180.0,61654.609375,0.0,2809.1904296875,1.0,279.44390869140625,283.26953125,297.7185363769531,301.6571960449219,293.1499938964844,293.1499938964844,279.1499938964844,33540.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735297918319702,1.0,0.0,0.0,3.853715181350708,3.853740930557251,9.90951775747817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.2392578125,0.0,1752.411376953125,1895.4371337890625,0.0,3155.9189453125,0.949400007724762,1.0,0.0,3.0,1.0,0.0
17838900,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8823460340499878,0.5084879994392395,0.4605108797550201,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8661960363388062,0.4818403422832489,0.4591215252876282,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8228539228439331,0.408710777759552,0.2887178361415863,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.799543023109436,0.3738801777362823,0.3580564260482788,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6783545017242432,0.2258340865373611,1.037777304649353,284.8728332519531,284.95001220703125,299.3939208984375,294.74774169921875,297.9584045410156,297.21502685546875,284.8685913085937,1.0,0.6105284094810486,0.4538971781730652,0.4538971781730652,1.0,1.0,-3.126994609832764,1.0638960599899292,2.063098669052124,0.3602123856544494,0.904868483543396,0.904868483543396,0.0,195.83514404296875,180.0,62654.625,0.0,2785.5478515625,1.0,279.1937866210937,283.10821533203125,297.77740478515625,301.88726806640625,293.1499938964844,293.1499938964844,279.1499938964844,37121.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794142007827759,1.0,0.0,0.0,3.833698987960816,3.8337249755859375,9.806844900595024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.076171875,0.0,1756.1185302734375,1895.4371337890625,0.0,3211.090576171875,0.9454214572906494,1.0,0.0,3.0,1.0,0.0
17838960,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8868616819381714,0.5074942111968994,0.4594871997833252,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8715443015098572,0.4825861155986786,0.4596763849258423,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8270631432533264,0.4085439443588257,0.2884992361068725,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8042021989822388,0.3739555478096008,0.3579842448234558,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6821804642677307,0.2256809175014495,1.0363948345184326,284.8878479003906,284.95001220703125,299.4035949707031,294.7533874511719,297.9588623046875,297.21209716796875,284.8901672363281,1.0,0.6075948476791382,0.4533819258213043,0.4533819258213043,1.0,1.0,-3.124422311782837,1.0616960525512695,2.0627262592315674,0.3585534393787384,0.8897308707237244,0.8897308707237244,0.0,191.2752990722656,168.0,62347.16796875,0.0,2756.078857421875,1.0,279.15643310546875,283.12799072265625,297.7715148925781,301.8261108398437,293.1499938964844,293.1499938964844,279.45001220703125,38912.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880910336971283,1.0,0.0,0.0,3.74922251701355,3.749247789382935,9.37941365464212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.1943359375,0.0,1668.7685546875,1895.4371337890625,0.0,3225.111572265625,0.9295507073402404,1.0,0.0,3.0,1.0,0.0
17839020,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8996254205703735,0.5072193145751953,0.4584425687789917,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8857623934745789,0.4851749539375305,0.4614012837409973,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8384761214256287,0.4093275368213653,0.288515955209732,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.816155731678009,0.3749878108501434,0.3582988977432251,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.692563533782959,0.2259542495012283,1.034838318824768,285.0145568847656,284.95001220703125,299.4230651855469,294.7644958496094,297.96636962890625,297.2159729003906,285.0130920410156,1.0,0.6013978123664856,0.4523514211177826,0.4523514211177826,1.0,1.0,-3.1237576007843018,1.059054613113403,2.06470274925232,0.3557576239109039,0.998907744884491,0.998907744884491,0.0,180.51405334472656,156.0,61574.64453125,0.0,2697.419189453125,1.0,279.44384765625,283.2685241699219,297.74029541015625,301.6741027832031,293.1499938964844,293.1499938964844,279.1499938964844,33560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724493384361267,1.0,0.0,0.0,3.849674701690674,3.8497002124786377,9.888749445963183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.75390625,0.0,1747.6182861328125,1895.4371337890625,0.0,3145.785400390625,0.948512315750122,1.0,0.0,3.0,1.0,0.0
17839080,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8996254205703735,0.5072193145751953,0.4584425687789917,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8857623934745789,0.4851749539375305,0.4614012837409973,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8384761214256287,0.4093275368213653,0.288515955209732,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.816155731678009,0.3749878108501434,0.3582988977432251,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.692563533782959,0.2259542495012283,1.034838318824768,285.0145568847656,284.95001220703125,299.4230651855469,294.7644958496094,297.96636962890625,297.2159729003906,285.0130920410156,1.0,0.6013978123664856,0.4523514211177826,0.4523514211177826,1.0,1.0,-3.1237576007843018,1.059054613113403,2.06470274925232,0.3557576239109039,0.998907744884491,0.998907744884491,0.0,180.51405334472656,156.0,61574.64453125,0.0,2697.419189453125,1.0,279.44384765625,283.2685241699219,297.74029541015625,301.6741027832031,293.1499938964844,293.1499938964844,279.1499938964844,33560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724493384361267,1.0,0.0,0.0,3.849674701690674,3.8497002124786377,9.888749445963183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.75390625,0.0,1747.6182861328125,1895.4371337890625,0.0,3145.785400390625,0.948512315750122,1.0,0.0,3.0,1.0,0.0
17839140,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9144190549850464,0.5055218935012817,0.4569209516048431,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9016722440719604,0.4868929386138916,0.462862104177475,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8514323234558105,0.4092524647712707,0.2883562445640564,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8287835121154785,0.3753579556941986,0.3584435880184173,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.704207181930542,0.2258607000112533,1.033073902130127,284.88787841796875,284.95001220703125,299.44256591796875,294.7752990722656,297.9686889648437,297.2121887207031,284.89031982421875,1.0,0.5948179960250854,0.4513209164142608,0.4513209164142608,1.0,1.0,-3.121554136276245,1.0557986497879028,2.065755605697632,0.3528919219970703,0.8880761861801147,0.8880761861801147,0.0,169.57948303222656,144.0,62251.203125,0.0,2634.83056640625,1.0,279.1559753417969,283.1278991699219,297.7933959960937,301.8423767089844,293.1499938964844,293.1499938964844,279.45001220703125,39009.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798285722732544,1.0,0.0,0.0,3.742992877960205,3.743018388748169,9.34827141918504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.3388671875,0.0,1662.2012939453125,1895.4371337890625,0.0,3214.973876953125,0.9282149076461792,1.0,0.0,3.0,1.0,0.0
17839200,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9144190549850464,0.5055218935012817,0.4569209516048431,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9016722440719604,0.4868929386138916,0.462862104177475,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8514323234558105,0.4092524647712707,0.2883562445640564,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8287835121154785,0.3753579556941986,0.3584435880184173,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.704207181930542,0.2258607000112533,1.033073902130127,284.88787841796875,284.95001220703125,299.44256591796875,294.7752990722656,297.9686889648437,297.2121887207031,284.89031982421875,1.0,0.5948179960250854,0.4513209164142608,0.4513209164142608,1.0,1.0,-3.121554136276245,1.0557986497879028,2.065755605697632,0.3528919219970703,0.8880761861801147,0.8880761861801147,0.0,169.57948303222656,144.0,62251.203125,0.0,2634.83056640625,1.0,279.1559753417969,283.1278991699219,297.7933959960937,301.8423767089844,293.1499938964844,293.1499938964844,279.45001220703125,39009.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798285722732544,1.0,0.0,0.0,3.742992877960205,3.743018388748169,9.34827141918504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.3388671875,0.0,1662.2012939453125,1895.4371337890625,0.0,3214.973876953125,0.9282149076461792,1.0,0.0,3.0,1.0,0.0
17839260,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9345107674598694,0.505244255065918,0.4558439254760742,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9226861000061036,0.4895053207874298,0.4645702838897705,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.867989718914032,0.4100717008113861,0.2883705794811249,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8443433046340942,0.37642502784729,0.3587540984153747,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.717944860458374,0.2262036353349685,1.0316635370254517,285.0145568847656,284.95001220703125,299.4621276855469,294.7857971191406,297.9765930175781,297.2165222167969,285.0130920410156,1.0,0.5879938006401062,0.4503656923770904,0.4503656923770904,1.0,1.0,-3.120997905731201,1.0533589124679563,2.067639112472534,0.35024493932724,0.9973115921020508,0.9973115921020508,0.0,157.84681701660156,132.0,61492.77734375,0.0,2571.28759765625,1.0,279.4438171386719,283.2681579589844,297.76153564453125,301.6903686523437,293.1499938964844,293.1499938964844,279.1499938964844,33548.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871327817440033,1.0,0.0,0.0,3.8448503017425537,3.8448758125305176,9.8639793577604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.787109375,0.0,1741.6219482421875,1895.4371337890625,0.0,3135.265869140625,0.9474146366119384,1.0,0.0,3.0,1.0,0.0
17839320,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9345107674598694,0.505244255065918,0.4558439254760742,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9226861000061036,0.4895053207874298,0.4645702838897705,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.867989718914032,0.4100717008113861,0.2883705794811249,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8443433046340942,0.37642502784729,0.3587540984153747,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.717944860458374,0.2262036353349685,1.0316635370254517,285.0145568847656,284.95001220703125,299.4621276855469,294.7857971191406,297.9765930175781,297.2165222167969,285.0130920410156,1.0,0.5879938006401062,0.4503656923770904,0.4503656923770904,1.0,1.0,-3.120997905731201,1.0533589124679563,2.067639112472534,0.35024493932724,0.9973115921020508,0.9973115921020508,0.0,157.84681701660156,132.0,61492.77734375,0.0,2571.28759765625,1.0,279.4438171386719,283.2681579589844,297.76153564453125,301.6903686523437,293.1499938964844,293.1499938964844,279.1499938964844,33548.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871327817440033,1.0,0.0,0.0,3.8448503017425537,3.8448758125305176,9.8639793577604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.787109375,0.0,1741.6219482421875,1895.4371337890625,0.0,3135.265869140625,0.9474146366119384,1.0,0.0,3.0,1.0,0.0
17839380,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9560588598251344,0.5035350918769836,0.4542902708053589,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.946941077709198,0.4912290275096893,0.466018795967102,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8869433999061584,0.4100216031074524,0.2882137596607208,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8622506260871887,0.3768177628517151,0.3589012026786804,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7320936918258667,0.2261660397052765,1.0300626754760742,284.8885192871094,284.95001220703125,299.48175048828125,294.79595947265625,297.9791259765625,297.2129211425781,284.8909912109375,1.0,0.5810313820838928,0.4494104385375976,0.4494104385375976,1.0,1.0,-3.1189441680908203,1.050324559211731,2.068619728088379,0.3475944399833679,0.887128472328186,0.887128472328186,0.0,146.39161682128906,120.0,62169.25390625,0.0,2506.35888671875,1.0,279.156005859375,283.1281433105469,297.814208984375,301.8583374023437,293.1499938964844,293.1499938964844,279.45001220703125,39005.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878744900226593,1.0,0.0,0.0,3.737870931625366,3.737896203994751,9.322703817815636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.8759765625,0.0,1656.175537109375,1895.4371337890625,0.0,3204.81689453125,0.9270777702331544,1.0,0.0,3.0,1.0,0.0
17839440,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9560588598251344,0.5035350918769836,0.4542902708053589,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.946941077709198,0.4912290275096893,0.466018795967102,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8869433999061584,0.4100216031074524,0.2882137596607208,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8622506260871887,0.3768177628517151,0.3589012026786804,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7320936918258667,0.2261660397052765,1.0300626754760742,284.8885192871094,284.95001220703125,299.48175048828125,294.79595947265625,297.9791259765625,297.2129211425781,284.8909912109375,1.0,0.5810313820838928,0.4494104385375976,0.4494104385375976,1.0,1.0,-3.1189441680908203,1.050324559211731,2.068619728088379,0.3475944399833679,0.887128472328186,0.887128472328186,0.0,146.39161682128906,120.0,62169.25390625,0.0,2506.35888671875,1.0,279.156005859375,283.1281433105469,297.814208984375,301.8583374023437,293.1499938964844,293.1499938964844,279.45001220703125,39005.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878744900226593,1.0,0.0,0.0,3.737870931625366,3.737896203994751,9.322703817815636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.8759765625,0.0,1656.175537109375,1895.4371337890625,0.0,3204.81689453125,0.9270777702331544,1.0,0.0,3.0,1.0,0.0
17839500,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9673427939414978,0.5032644867897034,0.4534776508808136,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.959796905517578,0.4924422800540924,0.4666884541511535,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8977736830711365,0.410338282585144,0.2880882322788238,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8726395964622498,0.3772743940353393,0.358915239572525,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7400215268135071,0.2262929677963256,1.029000759124756,285.0201416015625,284.95001220703125,299.4916076660156,294.8009033203125,297.982421875,297.214111328125,285.0232849121094,1.0,0.5774369239807129,0.4489328265190124,0.4489328265190124,1.0,1.0,-3.1173551082611084,1.0485996007919312,2.068755388259888,0.3460696339607239,0.976177215576172,0.976177215576172,0.0,140.5919952392578,120.0,61278.2734375,0.0,2472.480712890625,1.0,279.4040222167969,283.2751770019531,297.7666320800781,301.6436767578125,293.1499938964844,293.1499938964844,279.45001220703125,34510.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724403977394104,1.0,0.0,0.0,3.776124954223633,3.77614998817444,9.514500334262266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.89453125,0.0,1666.535888671875,1895.4371337890625,0.0,3145.70166015625,0.9340944290161132,1.0,0.0,3.0,1.0,0.0
17839560,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.980104684829712,0.5032251477241516,0.4531794190406799,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9740949273109436,0.4938421547412872,0.4677172899246216,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9114677309989928,0.4108552634716034,0.2882318496704101,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.885521650314331,0.3778983056545257,0.3592152595520019,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7499306201934814,0.2265516072511673,1.0288047790527344,285.01470947265625,284.95001220703125,299.50146484375,294.8057556152344,297.9870910644531,297.21728515625,285.0132751464844,1.0,0.5739553570747375,0.4484669864177704,0.4484669864177704,1.0,1.0,-3.118528127670288,1.0479528903961182,2.070574998855591,0.3450542390346527,0.99616676568985,0.99616676568985,0.0,134.37722778320312,123.0,61419.3046875,0.0,2441.657958984375,1.0,279.4436340332031,283.2678527832031,297.7816772460937,301.7060546875,293.1499938964844,293.1499938964844,279.1499938964844,33524.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703019022941589,1.0,0.0,0.0,3.8403942584991455,3.840419769287109,9.841128303378357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.41015625,0.0,1735.9986572265625,1895.4371337890625,0.0,3125.642578125,0.9464539289474488,1.0,0.0,3.0,1.0,0.0
17839620,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9899922013282776,0.5014764666557312,0.4518226981163025,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.986348569393158,0.4955464601516723,0.469395101070404,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9250965714454652,0.4108034968376159,0.2882561981678009,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8976609706878662,0.3782881796360016,0.3596066236495971,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7593015432357788,0.2265366613864898,1.0284830331802368,284.8902282714844,284.95001220703125,299.5212707519531,294.8151550292969,297.9896850585937,297.213623046875,284.8927307128906,1.0,0.571262538433075,0.4475353360176086,0.4475353360176086,1.0,1.0,-3.119032382965088,1.0459412336349487,2.0730912685394287,0.3428652286529541,0.887572169303894,0.887572169303894,0.0,129.12742614746094,126.0,62135.0703125,0.0,2414.686279296875,1.0,279.1560363769531,283.128662109375,297.8338317871094,301.875244140625,293.1499938964844,293.1499938964844,279.45001220703125,38933.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778002858161926,1.0,0.0,0.0,3.73539400100708,3.735419273376465,9.310352311331372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.310546875,0.0,1652.725830078125,1895.4371337890625,0.0,3195.96240234375,0.9264931678771972,1.0,0.0,3.0,1.0,0.0
17839680,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9899922013282776,0.5014764666557312,0.4518226981163025,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.986348569393158,0.4955464601516723,0.469395101070404,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9250965714454652,0.4108034968376159,0.2882561981678009,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8976609706878662,0.3782881796360016,0.3596066236495971,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7593015432357788,0.2265366613864898,1.0284830331802368,284.8902282714844,284.95001220703125,299.5212707519531,294.8151550292969,297.9896850585937,297.213623046875,284.8927307128906,1.0,0.571262538433075,0.4475353360176086,0.4475353360176086,1.0,1.0,-3.119032382965088,1.0459412336349487,2.0730912685394287,0.3428652286529541,0.887572169303894,0.887572169303894,0.0,129.12742614746094,126.0,62135.0703125,0.0,2414.686279296875,1.0,279.1560363769531,283.128662109375,297.8338317871094,301.875244140625,293.1499938964844,293.1499938964844,279.45001220703125,38933.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778002858161926,1.0,0.0,0.0,3.73539400100708,3.735419273376465,9.310352311331372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.310546875,0.0,1652.725830078125,1895.4371337890625,0.0,3195.96240234375,0.9264931678771972,1.0,0.0,3.0,1.0,0.0
17839740,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9935866594314576,0.5010644197463989,0.4510093033313751,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9916960597038268,0.4981000125408172,0.4714401960372925,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.931126594543457,0.4115835726261139,0.2885368168354034,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9030975103378296,0.3793185651302337,0.3602779507637024,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7633728384971619,0.2268864810466766,1.0289981365203855,285.0177001953125,284.95001220703125,299.5411071777344,294.8240966796875,297.997314453125,297.2173767089844,285.016357421875,1.0,0.5707104802131653,0.4466037154197693,0.4466037154197693,1.0,1.0,-3.122267007827759,1.0449631214141846,2.077303886413574,0.3411077857017517,0.9990195035934448,0.9990195035934448,0.0,127.22731018066406,129.0,61446.56640625,0.0,2410.693603515625,1.0,279.4437255859375,283.2685546875,297.8012390136719,301.7267150878906,293.1499938964844,293.1499938964844,279.1499938964844,33435.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695807456970215,1.0,0.0,0.0,3.8414289951324463,3.84145450592041,9.846432931226443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.7890625,0.0,1736.5577392578125,1895.4371337890625,0.0,3118.877685546875,0.9466230273246764,1.0,0.0,3.0,1.0,0.0
17839800,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9935866594314576,0.5010644197463989,0.4510093033313751,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9916960597038268,0.4981000125408172,0.4714401960372925,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.931126594543457,0.4115835726261139,0.2885368168354034,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9030975103378296,0.3793185651302337,0.3602779507637024,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7633728384971619,0.2268864810466766,1.0289981365203855,285.0177001953125,284.95001220703125,299.5411071777344,294.8240966796875,297.997314453125,297.2173767089844,285.016357421875,1.0,0.5707104802131653,0.4466037154197693,0.4466037154197693,1.0,1.0,-3.122267007827759,1.0449631214141846,2.077303886413574,0.3411077857017517,0.9990195035934448,0.9990195035934448,0.0,127.22731018066406,129.0,61446.56640625,0.0,2410.693603515625,1.0,279.4437255859375,283.2685546875,297.8012390136719,301.7267150878906,293.1499938964844,293.1499938964844,279.1499938964844,33435.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695807456970215,1.0,0.0,0.0,3.8414289951324463,3.84145450592041,9.846432931226443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.7890625,0.0,1736.5577392578125,1895.4371337890625,0.0,3118.877685546875,0.9466230273246764,1.0,0.0,3.0,1.0,0.0
17839860,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9917941689491272,0.4991761445999145,0.4497509300708771,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9915993213653564,0.4996926784515381,0.4732531011104584,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.929765522480011,0.4114327132701874,0.2886678576469421,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9022546410560608,0.3796126246452331,0.3608172535896301,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7624133825302124,0.2267860472202301,1.0294245481491089,284.8905944824219,284.95001220703125,299.5610656738281,294.83258056640625,297.99920654296875,297.2127380371094,284.8930358886719,1.0,0.57138991355896,0.4456245005130768,0.4456245005130768,1.0,1.0,-3.1242620944976807,1.043360471725464,2.080901622772217,0.339419275522232,0.8901340365409851,0.8901340365409851,0.0,127.86540985107422,132.0,62211.66796875,0.0,2417.868896484375,1.0,279.156005859375,283.1259460449219,297.85284423828125,301.8992614746094,293.1499938964844,293.1499938964844,279.45001220703125,38810.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877400279045105,1.0,0.0,0.0,3.742595195770264,3.742620706558228,9.346284741695854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.0595703125,0.0,1660.2064208984375,1895.4371337890625,0.0,3192.21240234375,0.9279866814613342,1.0,0.0,3.0,1.0,0.0
17839920,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9917941689491272,0.4991761445999145,0.4497509300708771,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9915993213653564,0.4996926784515381,0.4732531011104584,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.929765522480011,0.4114327132701874,0.2886678576469421,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9022546410560608,0.3796126246452331,0.3608172535896301,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7624133825302124,0.2267860472202301,1.0294245481491089,284.8905944824219,284.95001220703125,299.5610656738281,294.83258056640625,297.99920654296875,297.2127380371094,284.8930358886719,1.0,0.57138991355896,0.4456245005130768,0.4456245005130768,1.0,1.0,-3.1242620944976807,1.043360471725464,2.080901622772217,0.339419275522232,0.8901340365409851,0.8901340365409851,0.0,127.86540985107422,132.0,62211.66796875,0.0,2417.868896484375,1.0,279.156005859375,283.1259460449219,297.85284423828125,301.8992614746094,293.1499938964844,293.1499938964844,279.45001220703125,38810.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877400279045105,1.0,0.0,0.0,3.742595195770264,3.742620706558228,9.346284741695854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.0595703125,0.0,1660.2064208984375,1895.4371337890625,0.0,3192.21240234375,0.9279866814613342,1.0,0.0,3.0,1.0,0.0
17839980,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.988893985748291,0.4986339807510376,0.4489347040653229,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9903323650360109,0.502144992351532,0.4753221571445465,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9268147349357604,0.412120372056961,0.2889734804630279,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9000067710876465,0.3805507719516754,0.3615237474441528,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7602717280387878,0.2270483523607254,1.0301368236541748,285.01837158203125,284.95001220703125,299.5810852050781,294.840576171875,298.0062255859375,297.21563720703125,285.0169677734375,1.0,0.5727230310440063,0.4446452856063843,0.4446452856063843,1.0,1.0,-3.1278324127197266,1.0423613786697388,2.0854711532592773,0.337753415107727,1.0,1.0,0.0,129.21104431152344,135.0,61518.84375,0.0,2431.826904296875,1.0,279.4438171386719,283.2661437988281,297.818603515625,301.74932861328125,293.1499938964844,293.1499938964844,279.1499938964844,33439.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693730235099792,1.0,0.0,0.0,3.848480701446533,3.848506450653076,9.882616041068104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.390625,0.0,1745.2047119140625,1895.4371337890625,0.0,3116.928955078125,0.9481419920921326,1.0,0.0,3.0,1.0,0.0
17840040,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.988893985748291,0.4986339807510376,0.4489347040653229,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9903323650360109,0.502144992351532,0.4753221571445465,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9268147349357604,0.412120372056961,0.2889734804630279,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9000067710876465,0.3805507719516754,0.3615237474441528,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7602717280387878,0.2270483523607254,1.0301368236541748,285.01837158203125,284.95001220703125,299.5810852050781,294.840576171875,298.0062255859375,297.21563720703125,285.0169677734375,1.0,0.5727230310440063,0.4446452856063843,0.4446452856063843,1.0,1.0,-3.1278324127197266,1.0423613786697388,2.0854711532592773,0.337753415107727,1.0,1.0,0.0,129.21104431152344,135.0,61518.84375,0.0,2431.826904296875,1.0,279.4438171386719,283.2661437988281,297.818603515625,301.74932861328125,293.1499938964844,293.1499938964844,279.1499938964844,33439.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693730235099792,1.0,0.0,0.0,3.848480701446533,3.848506450653076,9.882616041068104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.390625,0.0,1745.2047119140625,1895.4371337890625,0.0,3116.928955078125,0.9481419920921326,1.0,0.0,3.0,1.0,0.0
17840100,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9869397878646852,0.4977818131446838,0.4485703408718109,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9892429709434508,0.503010630607605,0.4764206707477569,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9247586727142334,0.4121248126029968,0.2891832888126373,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8983819484710693,0.3807575106620788,0.3619463741779327,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7588300108909607,0.2270365804433822,1.030806303024292,284.87646484375,284.95001220703125,299.59112548828125,294.8443603515625,298.0077514648437,297.2142028808594,284.8721618652344,1.0,0.5736159086227417,0.4441556930541992,0.4441556930541992,1.0,1.0,-3.130286931991577,1.0421009063720703,2.088186025619507,0.3371504247188568,0.9072355031967164,0.9072355031967164,0.0,130.1673126220703,135.0,62560.12109375,0.0,2441.594482421875,1.0,279.19384765625,283.1045227050781,297.8760070800781,301.9805908203125,293.1499938964844,293.1499938964844,279.1499938964844,36931.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754824995994568,1.0,0.0,0.0,3.831944704055786,3.831970691680908,9.797871598493655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.5927734375,0.0,1752.4842529296875,1895.4371337890625,0.0,3174.2314453125,0.9449432492256165,1.0,0.0,3.0,1.0,0.0
17840160,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9832175374031068,0.4966559112071991,0.4476557075977325,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9865774512290956,0.5036550760269165,0.4771252274513244,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9205942153930664,0.4118997752666473,0.2891054153442383,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8949822187423706,0.3807702660560608,0.3620608747005462,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7559638023376465,0.2268775552511215,1.030569076538086,284.8901062011719,284.95001220703125,299.6011657714844,294.8480224609375,298.0077514648437,297.2105407714844,284.8924255371094,1.0,0.574428915977478,0.4436650276184082,0.4436650276184082,1.0,1.0,-3.129796504974365,1.040719509124756,2.0890769958496094,0.3360585868358612,0.8921497464179993,0.8921497464179993,0.0,131.67567443847656,138.0,62292.68359375,0.0,2448.72216796875,1.0,279.15643310546875,283.122314453125,297.8685302734375,301.9207458496094,293.1499938964844,293.1499938964844,279.45001220703125,38728.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772360682487488,1.0,0.0,0.0,3.751414299011232,3.7514398097991934,9.390383866048068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.3154296875,0.0,1669.9310302734375,1895.4371337890625,0.0,3190.673095703125,0.9299009442329408,1.0,0.0,3.0,1.0,0.0
17840220,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.977990746498108,0.4960346817970276,0.446805864572525,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9832820892333984,0.5060524344444275,0.4791763722896576,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.915265679359436,0.4125334620475769,0.2894010543823242,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8906213641166687,0.3816502094268799,0.3627493381500244,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7521774172782898,0.2270856350660324,1.0312135219573977,285.0185241699219,284.95001220703125,299.6213684082031,294.8549194335937,298.0145568847656,297.2131652832031,285.0172119140625,1.0,0.5763086080551147,0.4426837563514709,0.4426837563514709,1.0,1.0,-3.1331899166107178,1.0396240949630735,2.0935657024383545,0.3343695700168609,1.0,1.0,0.0,134.04200744628906,141.0,61578.421875,0.0,2467.8564453125,1.0,279.4439392089844,283.26348876953125,297.83319091796875,301.7684936523437,293.1499938964844,293.1499938964844,279.1499938964844,33495.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692784309387207,1.0,0.0,0.0,3.854875326156616,3.85490083694458,9.9154840427218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.3525390625,0.0,1753.47705078125,1895.4371337890625,0.0,3116.041748046875,0.949574887752533,1.0,0.0,3.0,1.0,0.0
17840280,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.977990746498108,0.4960346817970276,0.446805864572525,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9832820892333984,0.5060524344444275,0.4791763722896576,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.915265679359436,0.4125334620475769,0.2894010543823242,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8906213641166687,0.3816502094268799,0.3627493381500244,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7521774172782898,0.2270856350660324,1.0312135219573977,285.0185241699219,284.95001220703125,299.6213684082031,294.8549194335937,298.0145568847656,297.2131652832031,285.0172119140625,1.0,0.5763086080551147,0.4426837563514709,0.4426837563514709,1.0,1.0,-3.1331899166107178,1.0396240949630735,2.0935657024383545,0.3343695700168609,1.0,1.0,0.0,134.04200744628906,141.0,61578.421875,0.0,2467.8564453125,1.0,279.4439392089844,283.26348876953125,297.83319091796875,301.7684936523437,293.1499938964844,293.1499938964844,279.1499938964844,33495.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692784309387207,1.0,0.0,0.0,3.854875326156616,3.85490083694458,9.9154840427218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.3525390625,0.0,1753.47705078125,1895.4371337890625,0.0,3116.041748046875,0.949574887752533,1.0,0.0,3.0,1.0,0.0
17840340,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.970799446105957,0.4940004348754883,0.4454907476902008,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9783931970596312,0.5075200796127319,0.4809581339359283,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.908381164073944,0.4122692048549652,0.2895172536373138,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.884784996509552,0.3818208575248718,0.363260954618454,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7473118901252747,0.2268739640712738,1.0315556526184082,284.8904724121094,284.95001220703125,299.64166259765625,294.8612365722656,298.0160217285156,297.2079772949219,284.8924865722656,1.0,0.5782959461212158,0.4417024850845337,0.4417024850845337,1.0,1.0,-3.134927034378052,1.0378751754760742,2.097051858901977,0.3326109945774078,0.8938567042350769,0.8938567042350769,0.0,137.07443237304688,144.0,62352.1875,0.0,2487.404296875,1.0,279.15679931640625,283.1194152832031,297.88134765625,301.9377136230469,293.1499938964844,293.1499938964844,279.45001220703125,38700.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771315813064575,1.0,0.0,0.0,3.758313655853272,3.7583391666412354,9.424956033399212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.943359375,0.0,1677.8499755859375,1895.4371337890625,0.0,3189.693359375,0.9314284920692444,1.0,0.0,3.0,1.0,0.0
17840400,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.970799446105957,0.4940004348754883,0.4454907476902008,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9783931970596312,0.5075200796127319,0.4809581339359283,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.908381164073944,0.4122692048549652,0.2895172536373138,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.884784996509552,0.3818208575248718,0.363260954618454,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7473118901252747,0.2268739640712738,1.0315556526184082,284.8904724121094,284.95001220703125,299.64166259765625,294.8612365722656,298.0160217285156,297.2079772949219,284.8924865722656,1.0,0.5782959461212158,0.4417024850845337,0.4417024850845337,1.0,1.0,-3.134927034378052,1.0378751754760742,2.097051858901977,0.3326109945774078,0.8938567042350769,0.8938567042350769,0.0,137.07443237304688,144.0,62352.1875,0.0,2487.404296875,1.0,279.15679931640625,283.1194152832031,297.88134765625,301.9377136230469,293.1499938964844,293.1499938964844,279.45001220703125,38700.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771315813064575,1.0,0.0,0.0,3.758313655853272,3.7583391666412354,9.424956033399212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.943359375,0.0,1677.8499755859375,1895.4371337890625,0.0,3189.693359375,0.9314284920692444,1.0,0.0,3.0,1.0,0.0
17840460,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.964676558971405,0.4933142364025116,0.4446036517620086,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9745265245437622,0.5099144577980042,0.4830114841461181,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9031617641448976,0.4128433167934418,0.2897874712944031,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8801671862602234,0.3826392590999603,0.3639113306999206,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7434042096138,0.2270535379648208,1.0321236848831177,285.0189514160156,284.95001220703125,299.6620178222656,294.866943359375,298.0229187011719,297.2106628417969,285.0176696777344,1.0,0.5803115367889404,0.4407716691493988,0.4407716691493988,1.0,1.0,-3.1381101608276367,1.0368022918701172,2.1013078689575195,0.3309369683265686,1.0,1.0,0.0,139.74972534179688,147.0,61619.8984375,0.0,2507.858642578125,1.0,279.4439392089844,283.2611999511719,297.8452453613281,301.783935546875,293.1499938964844,293.1499938964844,279.1499938964844,33557.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692001104354858,1.0,0.0,0.0,3.859649658203125,3.859675407409668,9.940062000168837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.9736328125,0.0,1759.837890625,1895.4371337890625,0.0,3115.306884765625,0.9506808519363404,1.0,0.0,3.0,1.0,0.0
