time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.964676558971405,0.4933142364025116,0.4446036517620086,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9745265245437622,0.5099144577980042,0.4830114841461181,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9031617641448976,0.4128433167934418,0.2897874712944031,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8801671862602234,0.3826392590999603,0.3639113306999206,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7434042096138,0.2270535379648208,1.0321236848831177,285.0189514160156,284.95001220703125,299.6620178222656,294.866943359375,298.0229187011719,297.2106628417969,285.0176696777344,1.0,0.5803115367889404,0.4407716691493988,0.4407716691493988,1.0,1.0,-3.1381101608276367,1.0368022918701172,2.1013078689575195,0.3309369683265686,1.0,1.0,0.0,139.74972534179688,147.0,61619.8984375,0.0,2507.858642578125,1.0,279.4439392089844,283.2611999511719,297.8452453613281,301.783935546875,293.1499938964844,293.1499938964844,279.1499938964844,33557.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692001104354858,1.0,0.0,0.0,3.859649658203125,3.859675407409668,9.940062000168837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.9736328125,0.0,1759.837890625,1895.4371337890625,0.0,3115.306884765625,0.9506808519363404,1.0,0.0,3.0,1.0,0.0
17840580,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9568608403205872,0.4912158250808716,0.4432376325130462,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9693520665168762,0.5113908648490906,0.4848084449768066,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8969414830207825,0.412500262260437,0.2898571193218231,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8744775056838989,0.3827300071716308,0.3643589615821838,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7387488484382629,0.2268192917108535,1.0323975086212158,284.8902587890625,284.95001220703125,299.6824951171875,294.8719787597656,298.0245666503906,297.20562744140625,284.89227294921875,1.0,0.5823522210121155,0.4398408234119415,0.4398408234119415,1.0,1.0,-3.139589309692383,1.0350682735443115,2.104521036148072,0.3291570544242859,0.8950090408325195,0.8950090408325195,0.0,142.95660400390625,150.0,62397.63671875,0.0,2527.8935546875,1.0,279.1567687988281,283.116455078125,297.89215087890625,301.951904296875,293.1499938964844,293.1499938964844,279.45001220703125,38696.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770582675933838,1.0,0.0,0.0,3.763859510421753,3.763885021209717,9.45279168718116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.560546875,0.0,1684.377685546875,1895.4371337890625,0.0,3189.006103515625,0.9326539039611816,1.0,0.0,3.0,1.0,0.0
17840640,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9568608403205872,0.4912158250808716,0.4432376325130462,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9693520665168762,0.5113908648490906,0.4848084449768066,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8969414830207825,0.412500262260437,0.2898571193218231,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8744775056838989,0.3827300071716308,0.3643589615821838,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7387488484382629,0.2268192917108535,1.0323975086212158,284.8902587890625,284.95001220703125,299.6824951171875,294.8719787597656,298.0245666503906,297.20562744140625,284.89227294921875,1.0,0.5823522210121155,0.4398408234119415,0.4398408234119415,1.0,1.0,-3.139589309692383,1.0350682735443115,2.104521036148072,0.3291570544242859,0.8950090408325195,0.8950090408325195,0.0,142.95660400390625,150.0,62397.63671875,0.0,2527.8935546875,1.0,279.1567687988281,283.116455078125,297.89215087890625,301.951904296875,293.1499938964844,293.1499938964844,279.45001220703125,38696.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770582675933838,1.0,0.0,0.0,3.763859510421753,3.763885021209717,9.45279168718116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.560546875,0.0,1684.377685546875,1895.4371337890625,0.0,3189.006103515625,0.9326539039611816,1.0,0.0,3.0,1.0,0.0
17840700,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9528798460960388,0.4907277226448059,0.4425186216831207,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.96672260761261,0.5124920010566711,0.4856535494327545,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8938537836074829,0.4126570224761963,0.2898369431495666,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8716650605201721,0.3830241858959198,0.3645110726356506,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7364271879196167,0.2268333435058593,1.0322206020355225,285.0224914550781,284.95001220703125,299.6927490234375,294.8742370605469,298.02734375,297.2059936523437,285.0257873535156,1.0,0.5832972526550293,0.4393754303455353,0.4393754303455353,1.0,1.0,-3.1396806240081787,1.0339657068252563,2.105714797973633,0.3280219733715057,0.9849663972854614,0.9849663972854614,0.0,144.54049682617188,150.0,61500.76171875,0.0,2536.56689453125,1.0,279.4047546386719,283.2644958496094,297.8425598144531,301.7355651855469,293.1499938964844,293.1499938964844,279.45001220703125,34471.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710584044456482,1.0,0.0,0.0,3.800753593444824,3.800778865814209,9.639015843276866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.7802734375,0.0,1695.536865234375,1895.4371337890625,0.0,3132.739013671875,0.9395641088485718,1.0,0.0,3.0,1.0,0.0
17840760,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9504040479660034,0.4904802143573761,0.4423032999038696,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9653913378715516,0.5137986540794373,0.4868763983249664,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8920846581459045,0.4130205810070038,0.2900854647159576,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8700778484344482,0.3834919333457947,0.3649507761001587,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7350659370422363,0.2269788384437561,1.0328902006149292,285.0194702148437,284.95001220703125,299.7030639648437,294.8763122558594,298.0316162109375,297.2084655761719,285.0182800292969,1.0,0.5843772292137146,0.4389189779758453,0.4389189779758453,1.0,1.0,-3.142521381378174,1.0339155197143557,2.1086058616638184,0.3273421823978424,1.0,1.0,0.0,145.72630310058594,153.0,61649.6328125,0.0,2548.437255859375,1.0,279.44384765625,283.2591552734375,297.85467529296875,301.7957763671875,293.1499938964844,293.1499938964844,279.1499938964844,33602.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691564202308655,1.0,0.0,0.0,3.863395929336548,3.863421678543091,9.959366025213967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.20703125,0.0,1764.8106689453125,1895.4371337890625,0.0,3114.897216796875,0.9515770673751832,1.0,0.0,3.0,1.0,0.0
17840820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9428051710128784,0.4884307980537414,0.4409844577312469,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9604899883270264,0.5152371525764465,0.4886434972286224,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8865131735801697,0.4126652181148529,0.2901460528373718,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8650465607643127,0.383550614118576,0.3653665482997894,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7309399843215942,0.2267405688762664,1.033138632774353,284.8883361816406,284.95001220703125,299.7230529785156,294.8798522949219,298.0334167480469,297.203857421875,284.89044189453125,1.0,0.5863514542579651,0.438035786151886,0.438035786151886,1.0,1.0,-3.1439414024353027,1.032268524169922,2.11167311668396,0.3255477845668793,0.8961051106452942,0.8961051106452942,0.0,148.85061645507812,153.0,62440.42578125,0.0,2567.9599609375,1.0,279.1575927734375,283.1120300292969,297.9015197753906,301.96630859375,293.1499938964844,293.1499938964844,279.1499938964844,38723.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770230412483215,1.0,0.0,0.0,3.771419286727905,3.771444797515869,9.490801744505006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.375,0.0,1693.554931640625,1895.4371337890625,0.0,3188.67578125,0.9343070387840272,1.0,0.0,3.0,1.0,0.0
17840880,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9425007700920104,0.4883677363395691,0.4409224689006805,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9602832198143004,0.5152873992919922,0.488688588142395,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8862884640693665,0.4126540124416351,0.2901373207569122,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8648435473442078,0.3835523426532745,0.3653684556484222,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7307731509208679,0.2267308086156845,1.0331073999404907,284.8899841308594,284.95001220703125,299.7237243652344,294.8799743652344,298.0334777832031,297.2037048339844,284.8920288085937,1.0,0.586410403251648,0.4380061328411102,0.4380061328411102,1.0,1.0,-3.143875360488892,1.0321707725524902,2.1117045879364014,0.3254642188549042,0.8959487080574036,0.8959487080574036,0.0,148.96762084960938,156.0,62428.578125,0.0,2568.459228515625,1.0,279.1568298339844,283.113525390625,297.9002685546875,301.9626159667969,293.1499938964844,293.1499938964844,279.45001220703125,38682.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770112991333008,1.0,0.0,0.0,3.768518686294556,3.76854419708252,9.476208333580872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.169921875,0.0,1689.7899169921875,1895.4371337890625,0.0,3188.565673828125,0.9336835145950316,1.0,0.0,3.0,1.0,0.0
17840940,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9361057877540588,0.4876144826412201,0.4399729669094085,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9564460515975952,0.5177165269851685,0.4907736480236053,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.881799042224884,0.4131583869457245,0.2903535366058349,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8608255982398987,0.3842933475971222,0.3659387528896332,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7273598313331604,0.2268781960010528,1.0335458517074585,285.01971435546875,284.95001220703125,299.7445068359375,294.8828430175781,298.04071044921875,297.2068176269531,285.0185852050781,1.0,0.588420569896698,0.4370932579040527,0.4370932579040527,1.0,1.0,-3.1467039585113525,1.0309919118881226,2.1157121658325195,0.323550134897232,1.0,1.0,0.0,151.75367736816406,159.0,61665.99609375,0.0,2588.953125,1.0,279.4440002441406,283.2568359375,297.8614196777344,301.80450439453125,293.1499938964844,293.1499938964844,279.1499938964844,33659.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691384196281433,1.0,0.0,0.0,3.8667654991149902,3.866791248321533,9.976746468964848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.427734375,0.0,1769.41943359375,1895.4371337890625,0.0,3114.728515625,0.9523338079452516,1.0,0.0,3.0,1.0,0.0
17841000,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9361057877540588,0.4876144826412201,0.4399729669094085,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9564460515975952,0.5177165269851685,0.4907736480236053,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.881799042224884,0.4131583869457245,0.2903535366058349,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8608255982398987,0.3842933475971222,0.3659387528896332,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7273598313331604,0.2268781960010528,1.0335458517074585,285.01971435546875,284.95001220703125,299.7445068359375,294.8828430175781,298.04071044921875,297.2068176269531,285.0185852050781,1.0,0.588420569896698,0.4370932579040527,0.4370932579040527,1.0,1.0,-3.1467039585113525,1.0309919118881226,2.1157121658325195,0.323550134897232,1.0,1.0,0.0,151.75367736816406,159.0,61665.99609375,0.0,2588.953125,1.0,279.4440002441406,283.2568359375,297.8614196777344,301.80450439453125,293.1499938964844,293.1499938964844,279.1499938964844,33659.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691384196281433,1.0,0.0,0.0,3.8667654991149902,3.866791248321533,9.976746468964848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.427734375,0.0,1769.41943359375,1895.4371337890625,0.0,3114.728515625,0.9523338079452516,1.0,0.0,3.0,1.0,0.0
17841060,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.92844420671463,0.4854946136474609,0.43858402967453,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9515252113342284,0.5192228555679321,0.4926046133041382,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.87646484375,0.4127781689167022,0.2903966307640075,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8560613989830017,0.3843349516391754,0.3663398623466491,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.723353922367096,0.226619690656662,1.0337202548980713,284.88995361328125,284.95001220703125,299.765380859375,294.88494873046875,298.042724609375,297.20233154296875,284.8919677734375,1.0,0.5904377102851868,0.4361784160137176,0.4361784160137176,1.0,1.0,-3.147988557815552,1.0292056798934937,2.118782997131348,0.3215810060501098,0.8967799544334412,0.8967799544334412,0.0,155.00131225585938,162.0,62448.18359375,0.0,2608.91650390625,1.0,279.1567077636719,283.1107482910156,297.9054260253906,301.96942138671875,293.1499938964844,293.1499938964844,279.45001220703125,38689.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770348429679871,1.0,0.0,0.0,3.772309541702272,3.7723350524902335,9.495282711213804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.8427734375,0.0,1694.3477783203125,1895.4371337890625,0.0,3188.7861328125,0.9345141649246216,1.0,0.0,3.0,1.0,0.0
17841120,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.92844420671463,0.4854946136474609,0.43858402967453,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9515252113342284,0.5192228555679321,0.4926046133041382,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.87646484375,0.4127781689167022,0.2903966307640075,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8560613989830017,0.3843349516391754,0.3663398623466491,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.723353922367096,0.226619690656662,1.0337202548980713,284.88995361328125,284.95001220703125,299.765380859375,294.88494873046875,298.042724609375,297.20233154296875,284.8919677734375,1.0,0.5904377102851868,0.4361784160137176,0.4361784160137176,1.0,1.0,-3.147988557815552,1.0292056798934937,2.118782997131348,0.3215810060501098,0.8967799544334412,0.8967799544334412,0.0,155.00131225585938,162.0,62448.18359375,0.0,2608.91650390625,1.0,279.1567077636719,283.1107482910156,297.9054260253906,301.96942138671875,293.1499938964844,293.1499938964844,279.45001220703125,38689.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770348429679871,1.0,0.0,0.0,3.772309541702272,3.7723350524902335,9.495282711213804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.8427734375,0.0,1694.3477783203125,1895.4371337890625,0.0,3188.7861328125,0.9345141649246216,1.0,0.0,3.0,1.0,0.0
17841180,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.922382652759552,0.4847343862056732,0.4376277029514313,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9478925466537476,0.5216832160949707,0.4947146475315094,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8723514080047607,0.4132733643054962,0.290605217218399,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8524147272109985,0.3850624561309814,0.366895467042923,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7201314568519592,0.2267584949731826,1.03411602973938,285.0201721191406,284.95001220703125,299.7863464355469,294.88623046875,298.0501708984375,297.2057189941406,285.0190734863281,1.0,0.592430830001831,0.4352635741233825,0.4352635741233825,1.0,1.0,-3.1507608890533447,1.0279858112335205,2.122775077819824,0.3196040689945221,1.0,1.0,0.0,157.78826904296875,165.0,61671.8984375,0.0,2629.365966796875,1.0,279.4440002441406,283.25469970703125,297.86492919921875,301.8090515136719,293.1499938964844,293.1499938964844,279.1499938964844,33700.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691840171813965,1.0,0.0,0.0,3.869256019592285,3.8692820072174072,9.989603313442783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.263671875,0.0,1772.8212890625,1895.4371337890625,0.0,3115.156005859375,0.9529203176498412,1.0,0.0,3.0,1.0,0.0
17841240,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.922382652759552,0.4847343862056732,0.4376277029514313,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9478925466537476,0.5216832160949707,0.4947146475315094,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8723514080047607,0.4132733643054962,0.290605217218399,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8524147272109985,0.3850624561309814,0.366895467042923,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7201314568519592,0.2267584949731826,1.03411602973938,285.0201721191406,284.95001220703125,299.7863464355469,294.88623046875,298.0501708984375,297.2057189941406,285.0190734863281,1.0,0.592430830001831,0.4352635741233825,0.4352635741233825,1.0,1.0,-3.1507608890533447,1.0279858112335205,2.122775077819824,0.3196040689945221,1.0,1.0,0.0,157.78826904296875,165.0,61671.8984375,0.0,2629.365966796875,1.0,279.4440002441406,283.25469970703125,297.86492919921875,301.8090515136719,293.1499938964844,293.1499938964844,279.1499938964844,33700.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691840171813965,1.0,0.0,0.0,3.869256019592285,3.8692820072174072,9.989603313442783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.263671875,0.0,1772.8212890625,1895.4371337890625,0.0,3115.156005859375,0.9529203176498412,1.0,0.0,3.0,1.0,0.0
17841300,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.919542133808136,0.4838188588619232,0.4372077286243438,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9462280869483948,0.5225679278373718,0.4958508312702179,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8704667687416077,0.4132007360458374,0.2907720506191253,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8507529497146606,0.3851797580718994,0.3672500550746918,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7186538577079773,0.2267013937234878,1.0346497297286987,284.8785705566406,284.95001220703125,299.7969055175781,294.8865661621094,298.05206298828125,297.2047424316406,284.8739013671875,1.0,0.5935048460960388,0.4348061382770538,0.4348061382770538,1.0,1.0,-3.1528966426849365,1.027642846107483,2.125253915786743,0.3188458681106567,0.914289116859436,0.914289116859436,0.0,159.18963623046875,165.0,62731.8671875,0.0,2641.1181640625,1.0,279.1934814453125,283.09234619140625,297.9184875488281,302.0361633300781,293.1499938964844,293.1499938964844,279.1499938964844,36850.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752957582473755,1.0,0.0,0.0,3.8548080921173096,3.8548343181610094,9.915138434735129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.92578125,0.0,1779.90625,1895.4371337890625,0.0,3172.480224609375,0.9501039385795592,1.0,0.0,3.0,1.0,0.0
17841360,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9153137803077698,0.4826235473155975,0.4362494945526123,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9432576894760132,0.5232210159301758,0.4965797066688537,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8674835562705994,0.4128890931606293,0.2906476259231567,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8481002449989319,0.3850942254066467,0.3672897517681122,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7163129448890686,0.2264951020479202,1.0342713594436646,284.8890380859375,284.95001220703125,299.8074645996094,294.8866882324219,298.0523986816406,297.2015075683594,284.8913269042969,1.0,0.594434380531311,0.4343623518943786,0.4343623518943786,1.0,1.0,-3.1520676612854004,1.0262242555618286,2.1258432865142822,0.3176507651805877,0.8971242904663086,0.8971242904663086,0.0,161.0247802734375,168.0,62455.9296875,0.0,2649.35498046875,1.0,279.15631103515625,283.1073913574219,297.90777587890625,301.9730224609375,293.1499938964844,293.1499938964844,279.45001220703125,38716.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771266937255859,1.0,0.0,0.0,3.775301456451416,3.775327205657959,9.510350764685428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.529296875,0.0,1698.1180419921875,1895.4371337890625,0.0,3189.6474609375,0.9351873993873596,1.0,0.0,3.0,1.0,0.0
17841420,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9098275303840636,0.4818561673164367,0.4352834224700928,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9398508667945862,0.5257151126861572,0.4987154603004455,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8637034296989441,0.4133736789226532,0.2908467054367065,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8447678685188293,0.3858086466789245,0.3678301870822906,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7131665349006653,0.2266260236501693,1.0346271991729736,285.0204467773437,284.95001220703125,299.82867431640625,294.88623046875,298.06005859375,297.2051086425781,285.0194091796875,1.0,0.596412718296051,0.4334747195243835,0.4334747195243835,1.0,1.0,-3.154781103134156,1.0250319242477417,2.129749298095703,0.3157307505607605,1.0,1.0,0.0,163.8173828125,171.0,61669.73828125,0.0,2669.77880859375,1.0,279.44403076171875,283.2523498535156,297.8651428222656,301.809814453125,293.1499938964844,293.1499938964844,279.1499938964844,33737.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693054914474487,1.0,0.0,0.0,3.871437072753906,3.871462821960449,1.0000867405324243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.232421875,0.0,1775.8109130859375,1895.4371337890625,0.0,3116.29541015625,0.9534350037574768,1.0,0.0,3.0,1.0,0.0
17841480,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9098275303840636,0.4818561673164367,0.4352834224700928,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9398508667945862,0.5257151126861572,0.4987154603004455,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8637034296989441,0.4133736789226532,0.2908467054367065,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8447678685188293,0.3858086466789245,0.3678301870822906,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7131665349006653,0.2266260236501693,1.0346271991729736,285.0204467773437,284.95001220703125,299.82867431640625,294.88623046875,298.06005859375,297.2051086425781,285.0194091796875,1.0,0.596412718296051,0.4334747195243835,0.4334747195243835,1.0,1.0,-3.154781103134156,1.0250319242477417,2.129749298095703,0.3157307505607605,1.0,1.0,0.0,163.8173828125,171.0,61669.73828125,0.0,2669.77880859375,1.0,279.44403076171875,283.2523498535156,297.8651428222656,301.809814453125,293.1499938964844,293.1499938964844,279.1499938964844,33737.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693054914474487,1.0,0.0,0.0,3.871437072753906,3.871462821960449,1.0000867405324243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.232421875,0.0,1775.8109130859375,1895.4371337890625,0.0,3116.29541015625,0.9534350037574768,1.0,0.0,3.0,1.0,0.0
17841540,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.90362811088562,0.4797475934028625,0.4339011311531067,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9354928135871888,0.5272788405418396,0.5006048679351807,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8592219948768616,0.4129798114299774,0.2908805906772613,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8408079743385315,0.3858253061771393,0.3682097792625427,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7093740105628967,0.2263543158769607,1.0347442626953125,284.888916015625,284.95001220703125,299.8500061035156,294.8848876953125,298.0624389648437,297.2010803222656,284.89080810546875,1.0,0.598402202129364,0.4325870871543884,0.4325870871543884,1.0,1.0,-3.156038284301758,1.0232712030410769,2.1327672004699707,0.313818871974945,0.8974426984786987,0.8974426984786987,0.0,167.05862426757812,174.0,62460.0078125,0.0,2689.73583984375,1.0,279.1568298339844,283.10400390625,297.90576171875,301.9716796875,293.1499938964844,293.1499938964844,279.45001220703125,38682.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772802352905273,1.0,0.0,0.0,3.779344081878662,3.779369831085205,9.530729698781216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.076171875,0.0,1702.66650390625,1895.4371337890625,0.0,3191.0869140625,0.9359541535377502,1.0,0.0,3.0,1.0,0.0
17841600,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.90362811088562,0.4797475934028625,0.4339011311531067,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9354928135871888,0.5272788405418396,0.5006048679351807,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8592219948768616,0.4129798114299774,0.2908805906772613,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8408079743385315,0.3858253061771393,0.3682097792625427,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7093740105628967,0.2263543158769607,1.0347442626953125,284.888916015625,284.95001220703125,299.8500061035156,294.8848876953125,298.0624389648437,297.2010803222656,284.89080810546875,1.0,0.598402202129364,0.4325870871543884,0.4325870871543884,1.0,1.0,-3.156038284301758,1.0232712030410769,2.1327672004699707,0.313818871974945,0.8974426984786987,0.8974426984786987,0.0,167.05862426757812,174.0,62460.0078125,0.0,2689.73583984375,1.0,279.1568298339844,283.10400390625,297.90576171875,301.9716796875,293.1499938964844,293.1499938964844,279.45001220703125,38682.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772802352905273,1.0,0.0,0.0,3.779344081878662,3.779369831085205,9.530729698781216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.076171875,0.0,1702.66650390625,1895.4371337890625,0.0,3191.0869140625,0.9359541535377502,1.0,0.0,3.0,1.0,0.0
17841660,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8941300511360168,0.4769726991653442,0.4316186010837555,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9267841577529908,0.5276726484298706,0.501308798789978,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.851279616355896,0.411352664232254,0.2900022864341736,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8334320187568665,0.3843393921852112,0.3672350645065307,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.701309084892273,0.2241454422473907,1.0274840593338013,285.0052185058594,284.95001220703125,299.8727722167969,294.88140869140625,298.0558166503906,297.183837890625,285.0032653808594,1.0,0.5994270443916321,0.4317436516284942,0.4317436516284942,1.0,1.0,-3.14319396018982,1.0163699388504028,2.126823902130127,0.3099406957626343,0.9977952241897584,0.9977952241897584,0.0,171.86093139648438,177.0,61394.0859375,0.0,2689.998291015625,1.0,279.44403076171875,283.2391052246094,297.859130859375,301.7940979003906,293.1499938964844,293.1499938964844,279.1499938964844,33861.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693220615386963,1.0,0.0,0.0,3.868702173233032,3.868727922439575,9.98674295260571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.8798828125,0.0,1773.4091796875,1895.4371337890625,0.0,3116.450927734375,0.952950119972229,1.0,0.0,3.0,1.0,0.0
17841720,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8941300511360168,0.4769726991653442,0.4316186010837555,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9267841577529908,0.5276726484298706,0.501308798789978,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.851279616355896,0.411352664232254,0.2900022864341736,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8334320187568665,0.3843393921852112,0.3672350645065307,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.701309084892273,0.2241454422473907,1.0274840593338013,285.0052185058594,284.95001220703125,299.8727722167969,294.88140869140625,298.0558166503906,297.183837890625,285.0032653808594,1.0,0.5994270443916321,0.4317436516284942,0.4317436516284942,1.0,1.0,-3.14319396018982,1.0163699388504028,2.126823902130127,0.3099406957626343,0.9977952241897584,0.9977952241897584,0.0,171.86093139648438,177.0,61394.0859375,0.0,2689.998291015625,1.0,279.44403076171875,283.2391052246094,297.859130859375,301.7940979003906,293.1499938964844,293.1499938964844,279.1499938964844,33861.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693220615386963,1.0,0.0,0.0,3.868702173233032,3.868727922439575,9.98674295260571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.8798828125,0.0,1773.4091796875,1895.4371337890625,0.0,3116.450927734375,0.952950119972229,1.0,0.0,3.0,1.0,0.0
17841780,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8862104415893555,0.4739102125167846,0.4292400181293487,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.919928252696991,0.5280712842941284,0.5019679069519043,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8449333310127258,0.4098570048809051,0.2891584932804107,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8274891376495361,0.3830909132957458,0.3662827610969543,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6945144534111023,0.2223904728889465,1.0203094482421875,284.8782958984375,284.95001220703125,299.89813232421875,294.8747253417969,298.0523681640625,297.1700744628906,284.88092041015625,1.0,0.6000102758407593,0.4309002161026001,0.4309002161026001,1.0,1.0,-3.130342960357666,1.009482979774475,2.1208598613739014,0.3059748411178589,0.8790156841278076,0.8790156841278076,0.0,175.8052215576172,180.0,61724.125,0.0,2685.638916015625,1.0,279.1559753417969,283.1031188964844,297.8905334472656,301.9179992675781,293.1499938964844,293.1499938964844,279.45001220703125,39722.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762275576591492,1.0,0.0,0.0,3.734072685241699,3.734098196029663,9.303767569690536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.0712890625,0.0,1657.2208251953125,1895.4371337890625,0.0,3181.217529296875,0.9267361760139464,1.0,0.0,3.0,1.0,0.0
17841840,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8862104415893555,0.4739102125167846,0.4292400181293487,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.919928252696991,0.5280712842941284,0.5019679069519043,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8449333310127258,0.4098570048809051,0.2891584932804107,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8274891376495361,0.3830909132957458,0.3662827610969543,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6945144534111023,0.2223904728889465,1.0203094482421875,284.8782958984375,284.95001220703125,299.89813232421875,294.8747253417969,298.0523681640625,297.1700744628906,284.88092041015625,1.0,0.6000102758407593,0.4309002161026001,0.4309002161026001,1.0,1.0,-3.130342960357666,1.009482979774475,2.1208598613739014,0.3059748411178589,0.8790156841278076,0.8790156841278076,0.0,175.8052215576172,180.0,61724.125,0.0,2685.638916015625,1.0,279.1559753417969,283.1031188964844,297.8905334472656,301.9179992675781,293.1499938964844,293.1499938964844,279.45001220703125,39722.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762275576591492,1.0,0.0,0.0,3.734072685241699,3.734098196029663,9.303767569690536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.0712890625,0.0,1657.2208251953125,1895.4371337890625,0.0,3181.217529296875,0.9267361760139464,1.0,0.0,3.0,1.0,0.0
17841900,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8831942677497864,0.4731379449367523,0.428230881690979,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9175793528556824,0.5288642644882202,0.5024641156196594,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8426113128662109,0.4096651077270508,0.2888566255569458,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8253066539764404,0.3829392790794372,0.365960955619812,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6919451355934143,0.2218692302703857,1.0174689292907717,285.01031494140625,284.95001220703125,299.9117736816406,294.8702392578125,298.0548400878906,297.1688537597656,285.0132141113281,1.0,0.6002827882766724,0.4304785132408142,0.4304785132408142,1.0,1.0,-3.125552177429199,1.0066570043563845,2.1188952922821045,0.3041276633739471,0.9651374816894532,0.9651374816894532,0.0,177.31973266601562,180.0,60727.93359375,0.0,2684.260009765625,1.0,279.40380859375,283.251220703125,297.8328857421875,301.6849365234375,293.1499938964844,293.1499938964844,279.45001220703125,34939.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869575023651123,1.0,0.0,0.0,3.765434741973877,3.7654597759246826,9.460705996389152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.583984375,0.0,1657.2396240234375,1895.4371337890625,0.0,3118.823974609375,0.9320537447929382,1.0,0.0,3.0,1.0,0.0
17841960,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8814571499824524,0.4726385176181793,0.4277755320072174,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9165971279144288,0.5299192070960999,0.5034275054931641,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8413824439048767,0.4097372889518738,0.2888840734958648,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8241360187530518,0.3830263912677765,0.3660138845443725,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6904136538505554,0.2215625792741775,1.0159335136413574,285.0039978027344,284.95001220703125,299.92596435546875,294.8650207519531,298.05987548828125,297.1705017089844,285.0026550292969,1.0,0.6007435321807861,0.4302299916744232,0.4302299916744232,1.0,1.0,-3.1244091987609863,1.0055872201919556,2.1188220977783203,0.3032666444778442,0.9810325503349304,0.9810325503349304,0.0,178.34368896484375,183.0,60775.9453125,0.0,2687.46728515625,1.0,279.4435729980469,283.2441711425781,297.8384094238281,301.731201171875,293.1499938964844,293.1499938964844,279.1499938964844,33912.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672016263008118,1.0,0.0,0.0,3.823514699935913,3.823539972305298,9.75481043496984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.201171875,0.0,1718.5526123046875,1895.4371337890625,0.0,3096.55908203125,0.9428986310958862,1.0,0.0,3.0,1.0,0.0
17842020,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8764253854751587,0.4702447354793548,0.4260680377483368,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9131057858467102,0.5310449004173279,0.5048402547836304,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8377333283424377,0.4089666903018951,0.2886059284210205,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8206998705863953,0.3824979364871979,0.3658136427402496,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6864790320396423,0.2206218987703323,1.0126962661743164,284.88995361328125,284.95001220703125,299.9560546875,294.8525085449219,298.0650329589844,297.1658020019531,284.89227294921875,1.0,0.601713240146637,0.4297329485416412,0.4297329485416412,1.0,1.0,-3.1195945739746094,1.0025516748428345,2.1170427799224854,0.3014037907123565,0.8750667572021484,0.8750667572021484,0.0,181.13156127929688,186.0,61248.0859375,0.0,2692.80078125,1.0,279.156494140625,283.1163635253906,297.8693542480469,301.8636779785156,293.1499938964844,293.1499938964844,279.45001220703125,39365.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743898272514343,1.0,0.0,0.0,3.694124221801758,3.694149255752564,9.105761478167552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.078125,0.0,1608.3035888671875,1895.4371337890625,0.0,3163.98486328125,0.9178172945976256,1.0,0.0,3.0,1.0,0.0
17842080,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8764253854751587,0.4702447354793548,0.4260680377483368,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9131057858467102,0.5310449004173279,0.5048402547836304,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8377333283424377,0.4089666903018951,0.2886059284210205,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8206998705863953,0.3824979364871979,0.3658136427402496,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6864790320396423,0.2206218987703323,1.0126962661743164,284.88995361328125,284.95001220703125,299.9560546875,294.8525085449219,298.0650329589844,297.1658020019531,284.89227294921875,1.0,0.601713240146637,0.4297329485416412,0.4297329485416412,1.0,1.0,-3.1195945739746094,1.0025516748428345,2.1170427799224854,0.3014037907123565,0.8750667572021484,0.8750667572021484,0.0,181.13156127929688,186.0,61248.0859375,0.0,2692.80078125,1.0,279.156494140625,283.1163635253906,297.8693542480469,301.8636779785156,293.1499938964844,293.1499938964844,279.45001220703125,39365.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743898272514343,1.0,0.0,0.0,3.694124221801758,3.694149255752564,9.105761478167552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.078125,0.0,1608.3035888671875,1895.4371337890625,0.0,3163.98486328125,0.9178172945976256,1.0,0.0,3.0,1.0,0.0
17842140,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8725841641426086,0.4692311584949493,0.4249022305011749,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9108486771583556,0.5332302451133728,0.506684422492981,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8350433111190796,0.4091585874557495,0.2886002957820892,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8181319832801819,0.3827540576457977,0.3659154176712036,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6834608316421509,0.2202212065458297,1.0105574131011963,285.0094299316406,284.95001220703125,299.9882507324219,294.8373413085937,298.0773010253906,297.1703491210937,285.0079040527344,1.0,0.6028856039047241,0.4292358756065368,0.4292358756065368,1.0,1.0,-3.1179442405700684,1.0007060766220093,2.117238044738769,0.2997973263263702,0.9781898260116576,0.9781898260116576,0.0,183.4920654296875,189.0,60436.9765625,0.0,2702.11279296875,1.0,279.4434814453125,283.2491455078125,297.8143005371094,301.6852722167969,293.1499938964844,293.1499938964844,279.1499938964844,33599.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661414384841919,1.0,0.0,0.0,3.797506093978882,3.797531127929688,9.622550578569644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.8505859375,0.0,1684.86865234375,1895.4371337890625,0.0,3086.61328125,0.9367403388023376,1.0,0.0,3.0,1.0,0.0
17842200,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8725841641426086,0.4692311584949493,0.4249022305011749,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9108486771583556,0.5332302451133728,0.506684422492981,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8350433111190796,0.4091585874557495,0.2886002957820892,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8181319832801819,0.3827540576457977,0.3659154176712036,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6834608316421509,0.2202212065458297,1.0105574131011963,285.0094299316406,284.95001220703125,299.9882507324219,294.8373413085937,298.0773010253906,297.1703491210937,285.0079040527344,1.0,0.6028856039047241,0.4292358756065368,0.4292358756065368,1.0,1.0,-3.1179442405700684,1.0007060766220093,2.117238044738769,0.2997973263263702,0.9781898260116576,0.9781898260116576,0.0,183.4920654296875,189.0,60436.9765625,0.0,2702.11279296875,1.0,279.4434814453125,283.2491455078125,297.8143005371094,301.6852722167969,293.1499938964844,293.1499938964844,279.1499938964844,33599.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661414384841919,1.0,0.0,0.0,3.797506093978882,3.797531127929688,9.622550578569644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.8505859375,0.0,1684.86865234375,1895.4371337890625,0.0,3086.61328125,0.9367403388023376,1.0,0.0,3.0,1.0,0.0
17842260,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8678238391876221,0.4669477641582489,0.42331662774086,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9076992273330688,0.5345048308372498,0.5082719326019287,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8316389918327332,0.4085240960121155,0.2884399592876434,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8148509860038757,0.3823566734790802,0.3658744692802429,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6799218654632568,0.2194971442222595,1.008492112159729,284.89276123046875,284.95001220703125,300.0223388671875,294.8197326660156,298.08447265625,297.1672668457031,284.8949890136719,1.0,0.604200541973114,0.4285606741905212,0.4285606741905212,1.0,1.0,-3.115229606628418,0.9980201721191406,2.1172096729278564,0.297782152891159,0.8733997344970703,0.8733997344970703,0.0,186.43313598632807,192.0,60961.890625,0.0,2712.379638671875,1.0,279.1566467285156,283.1177978515625,297.840087890625,301.81719970703125,293.1499938964844,293.1499938964844,279.45001220703125,39157.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740662336349487,1.0,0.0,0.0,3.675891876220703,3.6759166717529297,9.01610121673002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.787109375,0.0,1585.9595947265625,1895.4371337890625,0.0,3160.9501953125,0.9135951995849608,1.0,0.0,3.0,1.0,0.0
17842320,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8678238391876221,0.4669477641582489,0.42331662774086,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9076992273330688,0.5345048308372498,0.5082719326019287,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8316389918327332,0.4085240960121155,0.2884399592876434,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8148509860038757,0.3823566734790802,0.3658744692802429,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6799218654632568,0.2194971442222595,1.008492112159729,284.89276123046875,284.95001220703125,300.0223388671875,294.8197326660156,298.08447265625,297.1672668457031,284.8949890136719,1.0,0.604200541973114,0.4285606741905212,0.4285606741905212,1.0,1.0,-3.115229606628418,0.9980201721191406,2.1172096729278564,0.297782152891159,0.8733997344970703,0.8733997344970703,0.0,186.43313598632807,192.0,60961.890625,0.0,2712.379638671875,1.0,279.1566467285156,283.1177978515625,297.840087890625,301.81719970703125,293.1499938964844,293.1499938964844,279.45001220703125,39157.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740662336349487,1.0,0.0,0.0,3.675891876220703,3.6759166717529297,9.01610121673002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.787109375,0.0,1585.9595947265625,1895.4371337890625,0.0,3160.9501953125,0.9135951995849608,1.0,0.0,3.0,1.0,0.0
