time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8640512228012085,0.4659806787967682,0.4222089052200317,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9055337905883788,0.5367672443389893,0.5102073550224304,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8289932012557983,0.4087884426116943,0.2884970009326935,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8122364282608032,0.3826627135276794,0.3660441637039184,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6770423054695129,0.2192040383815765,1.0069657564163208,285.0092163085937,284.95001220703125,300.05816650390625,294.7998352050781,298.0979309082031,297.1724548339844,285.00762939453125,1.0,0.6056143641471863,0.4278854429721832,0.4278854429721832,1.0,1.0,-3.1146531105041504,0.9961275458335876,2.118525505065918,0.295831561088562,0.9752047061920166,0.9752047061920166,0.0,188.9967498779297,195.0,60179.359375,0.0,2724.878662109375,1.0,279.4433898925781,283.2469787597656,297.7789001464844,301.6347045898437,293.1499938964844,293.1499938964844,279.1499938964844,33496.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662433624267578,1.0,0.0,0.0,3.783461332321167,3.7834861278533936,9.55150653680903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.4384765625,0.0,1667.3621826171875,1895.4371337890625,0.0,3087.5693359375,0.933492124080658,1.0,0.0,3.0,1.0,0.0
17842440,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8640512228012085,0.4659806787967682,0.4222089052200317,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9055337905883788,0.5367672443389893,0.5102073550224304,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8289932012557983,0.4087884426116943,0.2884970009326935,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8122364282608032,0.3826627135276794,0.3660441637039184,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6770423054695129,0.2192040383815765,1.0069657564163208,285.0092163085937,284.95001220703125,300.05816650390625,294.7998352050781,298.0979309082031,297.1724548339844,285.00762939453125,1.0,0.6056143641471863,0.4278854429721832,0.4278854429721832,1.0,1.0,-3.1146531105041504,0.9961275458335876,2.118525505065918,0.295831561088562,0.9752047061920166,0.9752047061920166,0.0,188.9967498779297,195.0,60179.359375,0.0,2724.878662109375,1.0,279.4433898925781,283.2469787597656,297.7789001464844,301.6347045898437,293.1499938964844,293.1499938964844,279.1499938964844,33496.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662433624267578,1.0,0.0,0.0,3.783461332321167,3.7834861278533936,9.55150653680903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.4384765625,0.0,1667.3621826171875,1895.4371337890625,0.0,3087.5693359375,0.933492124080658,1.0,0.0,3.0,1.0,0.0
17842500,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8621799945831299,0.4649675488471985,0.4216825366020202,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9044793844223022,0.5375208854675293,0.5112252235412598,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8277015686035156,0.408596396446228,0.2885751724243164,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8109413981437683,0.3825580179691314,0.3661872446537018,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6756678819656372,0.2189319878816604,1.006512999534607,284.870361328125,284.95001220703125,300.07666015625,294.7890930175781,298.10272216796875,297.1719970703125,284.866455078125,1.0,0.6064120531082153,0.4275478422641754,0.4275478422641754,1.0,1.0,-3.114971399307251,0.9953966736793518,2.119574785232544,0.2950465977191925,0.8802259564399719,0.8802259564399719,0.0,190.3466339111328,195.0,61080.50390625,0.0,2732.68505859375,1.0,279.1947631835937,283.08966064453125,297.82257080078125,301.8451232910156,293.1499938964844,293.1499938964844,279.1499938964844,37501.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725556135177612,1.0,0.0,0.0,3.755251884460449,3.755277395248413,9.409606605004228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.8427734375,0.0,1665.009765625,1895.4371337890625,0.0,3146.782470703125,0.9278974533081056,1.0,0.0,3.0,1.0,0.0
17842560,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8594473600387573,0.4637530148029327,0.4206731617450714,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9025983214378356,0.5380932092666626,0.5118511319160461,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8256795406341553,0.4082242548465729,0.2883873283863067,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8089051246643066,0.3822936415672302,0.3660371005535126,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6736462712287903,0.2185441553592682,1.0052443742752075,284.8930053710937,284.95001220703125,300.09552001953125,294.77783203125,298.1062927246094,297.1696472167969,284.89532470703125,1.0,0.6070910692214966,0.427217423915863,0.427217423915863,1.0,1.0,-3.112581253051758,0.9936845302581788,2.118896722793579,0.2938413918018341,0.8707650899887085,0.8707650899887085,0.0,192.09405517578125,198.0,60699.640625,0.0,2737.2197265625,1.0,279.15692138671875,283.115966796875,297.799560546875,301.7613220214844,293.1499938964844,293.1499938964844,279.45001220703125,39148.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744222521781921,1.0,0.0,0.0,3.661964893341065,3.661989688873291,8.947910714596219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.1904296875,0.0,1570.153564453125,1895.4371337890625,0.0,3164.28857421875,0.9104650020599364,1.0,0.0,3.0,1.0,0.0
17842620,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8558325171470642,0.4628274142742157,0.4196107089519501,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9005956649780273,0.5403987169265747,0.51383376121521,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8231287598609924,0.4085620045661926,0.2884983718395233,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8062489628791809,0.3826185166835785,0.3662310838699341,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6708963513374329,0.2182926535606384,1.0039470195770264,285.0082397460937,284.95001220703125,300.13427734375,294.7539367675781,298.1207275390625,297.1749572753906,285.0066223144531,1.0,0.6086173057556152,0.4265566170215606,0.4265566170215606,1.0,1.0,-3.112485408782959,0.9920064210891724,2.120479106903076,0.2919238209724426,0.9715135097503662,0.9715135097503662,0.0,194.7640838623047,201.0,59929.953125,0.0,2751.225830078125,1.0,279.4432983398437,283.2434387207031,297.7337951660156,301.5745849609375,293.1499938964844,293.1499938964844,279.1499938964844,33465.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667510747909546,1.0,0.0,0.0,3.7712581157684326,3.771282911300659,9.489991157352052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.060546875,0.0,1652.7130126953125,1895.4371337890625,0.0,3092.33251953125,0.9307130575180054,1.0,0.0,3.0,1.0,0.0
17842680,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8558325171470642,0.4628274142742157,0.4196107089519501,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9005956649780273,0.5403987169265747,0.51383376121521,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8231287598609924,0.4085620045661926,0.2884983718395233,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8062489628791809,0.3826185166835785,0.3662310838699341,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6708963513374329,0.2182926535606384,1.0039470195770264,285.0082397460937,284.95001220703125,300.13427734375,294.7539367675781,298.1207275390625,297.1749572753906,285.0066223144531,1.0,0.6086173057556152,0.4265566170215606,0.4265566170215606,1.0,1.0,-3.112485408782959,0.9920064210891724,2.120479106903076,0.2919238209724426,0.9715135097503662,0.9715135097503662,0.0,194.7640838623047,201.0,59929.953125,0.0,2751.225830078125,1.0,279.4432983398437,283.2434387207031,297.7337951660156,301.5745849609375,293.1499938964844,293.1499938964844,279.1499938964844,33465.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667510747909546,1.0,0.0,0.0,3.7712581157684326,3.771282911300659,9.489991157352052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.060546875,0.0,1652.7130126953125,1895.4371337890625,0.0,3092.33251953125,0.9307130575180054,1.0,0.0,3.0,1.0,0.0
17842740,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8514763116836548,0.4606669545173645,0.4181265234947204,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8978350162506104,0.5417354702949524,0.5154973268508911,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8199608325958252,0.4080881178379059,0.2884477972984314,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8029163479804993,0.3822791278362274,0.366248071193695,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6676819324493408,0.217667818069458,1.002391695976257,284.89404296875,284.95001220703125,300.1742248535156,294.72833251953125,298.1298217773437,297.172119140625,284.896240234375,1.0,0.610173225402832,0.4258958101272583,0.4258958101272583,1.0,1.0,-3.1107990741729736,0.9897263646125792,2.12107253074646,0.2899428308010101,0.8683274388313293,0.8683274388313293,0.0,197.9284210205078,204.0,60439.046875,0.0,2764.664306640625,1.0,279.1568298339844,283.114013671875,297.7506103515625,301.6961364746094,293.1499938964844,293.1499938964844,279.45001220703125,39138.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750622272491455,1.0,0.0,0.0,3.648159980773926,3.648184537887573,8.880574000613706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.2265625,0.0,1554.591064453125,1895.4371337890625,0.0,3170.290283203125,0.90744149684906,1.0,0.0,3.0,1.0,0.0
17842800,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8514763116836548,0.4606669545173645,0.4181265234947204,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8978350162506104,0.5417354702949524,0.5154973268508911,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8199608325958252,0.4080881178379059,0.2884477972984314,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8029163479804993,0.3822791278362274,0.366248071193695,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6676819324493408,0.217667818069458,1.002391695976257,284.89404296875,284.95001220703125,300.1742248535156,294.72833251953125,298.1298217773437,297.172119140625,284.896240234375,1.0,0.610173225402832,0.4258958101272583,0.4258958101272583,1.0,1.0,-3.1107990741729736,0.9897263646125792,2.12107253074646,0.2899428308010101,0.8683274388313293,0.8683274388313293,0.0,197.9284210205078,204.0,60439.046875,0.0,2764.664306640625,1.0,279.1568298339844,283.114013671875,297.7506103515625,301.6961364746094,293.1499938964844,293.1499938964844,279.45001220703125,39138.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750622272491455,1.0,0.0,0.0,3.648159980773926,3.648184537887573,8.880574000613706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.2265625,0.0,1554.591064453125,1895.4371337890625,0.0,3170.290283203125,0.90744149684906,1.0,0.0,3.0,1.0,0.0
17842860,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8480936288833618,0.459807813167572,0.4171286821365356,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8959401845932007,0.5440266728401184,0.5174739956855774,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8175535202026367,0.4085272848606109,0.2886300683021545,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8003515005111694,0.382644385099411,0.3664811551570892,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6651014089584351,0.2174451947212219,1.001240611076355,285.0074768066406,284.95001220703125,300.2151794433594,294.7012023925781,298.1449279785156,297.17730712890625,285.005859375,1.0,0.6117612719535828,0.4252753257751465,0.4252753257751465,1.0,1.0,-3.111082077026367,0.9882845878601074,2.12279748916626,0.2881292998790741,0.9677878022193908,0.9677878022193908,0.0,200.63748168945312,192.0,59677.28125,0.0,2779.626220703125,1.0,279.4432067871094,283.2396240234375,297.6813659667969,301.50653076171875,293.1499938964844,293.1499938964844,279.1499938964844,33441.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674411177635193,1.0,0.0,0.0,3.759030342102051,3.759055137634277,9.428551379642158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.724609375,0.0,1638.1695556640625,1895.4371337890625,0.0,3098.80615234375,0.927934229373932,1.0,0.0,3.0,1.0,0.0
17842920,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8480936288833618,0.459807813167572,0.4171286821365356,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8959401845932007,0.5440266728401184,0.5174739956855774,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8175535202026367,0.4085272848606109,0.2886300683021545,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8003515005111694,0.382644385099411,0.3664811551570892,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6651014089584351,0.2174451947212219,1.001240611076355,285.0074768066406,284.95001220703125,300.2151794433594,294.7012023925781,298.1449279785156,297.17730712890625,285.005859375,1.0,0.6117612719535828,0.4252753257751465,0.4252753257751465,1.0,1.0,-3.111082077026367,0.9882845878601074,2.12279748916626,0.2881292998790741,0.9677878022193908,0.9677878022193908,0.0,200.63748168945312,192.0,59677.28125,0.0,2779.626220703125,1.0,279.4432067871094,283.2396240234375,297.6813659667969,301.50653076171875,293.1499938964844,293.1499938964844,279.1499938964844,33441.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674411177635193,1.0,0.0,0.0,3.759030342102051,3.759055137634277,9.428551379642158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.724609375,0.0,1638.1695556640625,1895.4371337890625,0.0,3098.80615234375,0.927934229373932,1.0,0.0,3.0,1.0,0.0
17842980,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8502323627471924,0.4577361643314361,0.4154719114303589,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9004212617874146,0.5453683733940125,0.5188748836517334,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8204536437988281,0.4081780314445495,0.2884703576564789,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8034493923187256,0.3823537528514862,0.3662845194339752,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6672353744506836,0.2168638408184051,0.9986330270767212,284.8938293457031,284.95001220703125,300.2569885253906,294.6727905273437,298.154541015625,297.17449951171875,284.8959045410156,1.0,0.6090081334114075,0.4246548116207123,0.4246548116207123,1.0,1.0,-3.10722279548645,0.9853023886680604,2.121920347213745,0.2859489321708679,0.8646153807640076,0.8646153807640076,0.0,197.2679138183593,180.0,60134.5234375,0.0,2754.04736328125,1.0,279.1569519042969,283.1112670898437,297.6951599121094,301.62261962890625,293.1499938964844,293.1499938964844,279.45001220703125,39209.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757910132408142,1.0,0.0,0.0,3.632471084594727,3.632495403289795,8.804356639302569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.484375,0.0,1537.65478515625,1895.4371337890625,0.0,3177.124267578125,0.9040166735649108,1.0,0.0,3.0,1.0,0.0
17843040,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8502323627471924,0.4577361643314361,0.4154719114303589,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9004212617874146,0.5453683733940125,0.5188748836517334,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8204536437988281,0.4081780314445495,0.2884703576564789,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8034493923187256,0.3823537528514862,0.3662845194339752,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6672353744506836,0.2168638408184051,0.9986330270767212,284.8938293457031,284.95001220703125,300.2569885253906,294.6727905273437,298.154541015625,297.17449951171875,284.8959045410156,1.0,0.6090081334114075,0.4246548116207123,0.4246548116207123,1.0,1.0,-3.10722279548645,0.9853023886680604,2.121920347213745,0.2859489321708679,0.8646153807640076,0.8646153807640076,0.0,197.2679138183593,180.0,60134.5234375,0.0,2754.04736328125,1.0,279.1569519042969,283.1112670898437,297.6951599121094,301.62261962890625,293.1499938964844,293.1499938964844,279.45001220703125,39209.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757910132408142,1.0,0.0,0.0,3.632471084594727,3.632495403289795,8.804356639302569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.484375,0.0,1537.65478515625,1895.4371337890625,0.0,3177.124267578125,0.9040166735649108,1.0,0.0,3.0,1.0,0.0
17843100,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8530213236808777,0.4572691023349762,0.414617121219635,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9046013355255128,0.5464587211608887,0.5195099115371704,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8234695196151733,0.4083885550498962,0.2883447408676147,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8066628575325012,0.3824982941150665,0.3661040365695953,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6696816682815552,0.2167372405529022,0.9969170689582824,285.0160217285156,284.95001220703125,300.2781677246094,294.6581420898437,298.1617126464844,297.1764831542969,285.0184936523437,1.0,0.606728732585907,0.4243445694446563,0.4243445694446563,1.0,1.0,-3.104521512985229,0.9835375547409058,2.1209840774536133,0.2846175730228424,0.947560966014862,0.947560966014862,0.0,193.91709899902344,180.0,59244.50390625,0.0,2730.934326171875,1.0,279.4016418457031,283.247802734375,297.62750244140625,301.3885498046875,293.1499938964844,293.1499938964844,279.45001220703125,34410.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698369860649109,1.0,0.0,0.0,3.675373077392578,3.6753971576690674,9.013556336867624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.123046875,0.0,1549.6077880859375,1895.4371337890625,0.0,3121.28173828125,0.911487340927124,1.0,0.0,3.0,1.0,0.0
17843160,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8574379086494446,0.4569969773292541,0.4141905009746551,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.910773515701294,0.5477238297462463,0.5204960107803345,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8279078602790833,0.408792108297348,0.2884667813777923,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8112488985061646,0.3827996551990509,0.366180807352066,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6734286546707153,0.2167350202798843,0.9959219098091124,285.00408935546875,284.95001220703125,300.2994689941406,294.64324951171875,298.1703186035156,297.1802673339844,285.00244140625,1.0,0.6041857600212097,0.4240555167198181,0.4240555167198181,1.0,1.0,-3.104234457015991,0.9827075600624084,2.1215267181396484,0.2837212681770324,0.96059250831604,0.96059250831604,0.0,189.5534210205078,168.0,59325.578125,0.0,2707.2607421875,1.0,279.4429016113281,283.2347106933594,297.62261962890625,301.4266662597656,293.1499938964844,293.1499938964844,279.1499938964844,33503.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680214881896973,1.0,0.0,0.0,3.741422891616821,3.7414474487304688,9.34043043798738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.8173828125,0.0,1618.1358642578125,1895.4371337890625,0.0,3104.25048828125,0.924077033996582,1.0,0.0,3.0,1.0,0.0
17843220,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8668476939201355,0.4551060795783996,0.4124601483345032,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9246853590011596,0.549170970916748,0.5217533111572266,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8373900651931763,0.4086723923683166,0.2882854044437408,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8206803202629089,0.3826315701007843,0.3658573925495147,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6816005110740662,0.2162970602512359,0.9928069710731506,284.8949890136719,284.95001220703125,300.3424072265625,294.61285400390625,298.18084716796875,297.1783752441406,284.89703369140625,1.0,0.5981931090354919,0.423477441072464,0.423477441072464,1.0,1.0,-3.0993218421936035,0.979448139667511,2.1198737621307373,0.2814719974994659,0.8594686985015869,0.8594686985015869,0.0,180.27569580078125,156.0,59726.6171875,0.0,2648.5166015625,1.0,279.1571044921875,283.111328125,297.6340637207031,301.5358581542969,293.1499938964844,293.1499938964844,279.45001220703125,39299.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761340975761414,1.0,0.0,0.0,3.6080455780029297,3.608069658279419,8.686349701747531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.63671875,0.0,1511.39794921875,1895.4371337890625,0.0,3180.34130859375,0.89871746301651,1.0,0.0,3.0,1.0,0.0
17843280,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8668476939201355,0.4551060795783996,0.4124601483345032,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9246853590011596,0.549170970916748,0.5217533111572266,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8373900651931763,0.4086723923683166,0.2882854044437408,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8206803202629089,0.3826315701007843,0.3658573925495147,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6816005110740662,0.2162970602512359,0.9928069710731506,284.8949890136719,284.95001220703125,300.3424072265625,294.61285400390625,298.18084716796875,297.1783752441406,284.89703369140625,1.0,0.5981931090354919,0.423477441072464,0.423477441072464,1.0,1.0,-3.0993218421936035,0.979448139667511,2.1198737621307373,0.2814719974994659,0.8594686985015869,0.8594686985015869,0.0,180.27569580078125,156.0,59726.6171875,0.0,2648.5166015625,1.0,279.1571044921875,283.111328125,297.6340637207031,301.5358581542969,293.1499938964844,293.1499938964844,279.45001220703125,39299.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761340975761414,1.0,0.0,0.0,3.6080455780029297,3.608069658279419,8.686349701747531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.63671875,0.0,1511.39794921875,1895.4371337890625,0.0,3180.34130859375,0.89871746301651,1.0,0.0,3.0,1.0,0.0
17843340,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.880066990852356,0.454508900642395,0.411210685968399,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9430781006813048,0.5516150593757629,0.5233500003814697,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8502907156944275,0.4095037281513214,0.2883513569831848,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8329228162765503,0.3831858336925506,0.3657439649105072,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6926674842834473,0.216302290558815,0.9901474714279176,285.0022277832031,284.95001220703125,300.3856811523437,294.5817565917969,298.19732666015625,297.18487548828125,285.0010070800781,1.0,0.5915687084197998,0.4228993356227875,0.4228993356227875,1.0,1.0,-3.0964763164520264,0.9769611358642578,2.119515180587769,0.2793474793434143,0.9532263278961182,0.9532263278961182,0.0,169.40744018554688,144.0,58937.36328125,0.0,2585.562744140625,1.0,279.44207763671875,283.2320251464844,297.5611267089844,301.340087890625,293.1499938964844,293.1499938964844,279.1499938964844,33580.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682584762573242,1.0,0.0,0.0,3.718265295028688,3.718289613723755,9.225162784787244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.5322265625,0.0,1592.0125732421875,1895.4371337890625,0.0,3106.473876953125,0.918913185596466,1.0,0.0,3.0,1.0,0.0
17843400,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.880066990852356,0.454508900642395,0.411210685968399,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9430781006813048,0.5516150593757629,0.5233500003814697,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8502907156944275,0.4095037281513214,0.2883513569831848,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8329228162765503,0.3831858336925506,0.3657439649105072,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6926674842834473,0.216302290558815,0.9901474714279176,285.0022277832031,284.95001220703125,300.3856811523437,294.5817565917969,298.19732666015625,297.18487548828125,285.0010070800781,1.0,0.5915687084197998,0.4228993356227875,0.4228993356227875,1.0,1.0,-3.0964763164520264,0.9769611358642578,2.119515180587769,0.2793474793434143,0.9532263278961182,0.9532263278961182,0.0,169.40744018554688,144.0,58937.36328125,0.0,2585.562744140625,1.0,279.44207763671875,283.2320251464844,297.5611267089844,301.340087890625,293.1499938964844,293.1499938964844,279.1499938964844,33580.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682584762573242,1.0,0.0,0.0,3.718265295028688,3.718289613723755,9.225162784787244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.5322265625,0.0,1592.0125732421875,1895.4371337890625,0.0,3106.473876953125,0.918913185596466,1.0,0.0,3.0,1.0,0.0
17843460,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8950082063674927,0.4527549147605896,0.409525454044342,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9623183012008668,0.5531259179115295,0.5245937705039978,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8651797771453857,0.4095906019210815,0.2882577776908874,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8468048572540283,0.3831119835376739,0.3654365241527557,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7051427364349365,0.2159823924303054,0.987234115600586,284.8973083496094,284.95001220703125,300.4290466308594,294.5502319335937,298.20831298828125,297.1833190917969,284.8992614746094,1.0,0.5845699906349182,0.4223710894584656,0.4223710894584656,1.0,1.0,-3.091968059539795,0.9739740490913392,2.1179940700531006,0.2772746086120605,0.8552588224411011,0.8552588224411011,0.0,158.42091369628906,132.0,59326.03515625,0.0,2518.91162109375,1.0,279.1572570800781,283.1121520996094,297.5712890625,301.4471130371094,293.1499938964844,293.1499938964844,279.45001220703125,39283.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763190507888794,1.0,0.0,0.0,3.5834481716156006,3.5834720134735107,8.568317184654006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.841796875,0.0,1484.4984130859375,1895.4371337890625,0.0,3182.0751953125,0.8932949900627136,1.0,0.0,3.0,1.0,0.0
17843520,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8950082063674927,0.4527549147605896,0.409525454044342,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9623183012008668,0.5531259179115295,0.5245937705039978,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8651797771453857,0.4095906019210815,0.2882577776908874,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8468048572540283,0.3831119835376739,0.3654365241527557,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7051427364349365,0.2159823924303054,0.987234115600586,284.8973083496094,284.95001220703125,300.4290466308594,294.5502319335937,298.20831298828125,297.1833190917969,284.8992614746094,1.0,0.5845699906349182,0.4223710894584656,0.4223710894584656,1.0,1.0,-3.091968059539795,0.9739740490913392,2.1179940700531006,0.2772746086120605,0.8552588224411011,0.8552588224411011,0.0,158.42091369628906,132.0,59326.03515625,0.0,2518.91162109375,1.0,279.1572570800781,283.1121520996094,297.5712890625,301.4471130371094,293.1499938964844,293.1499938964844,279.45001220703125,39283.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763190507888794,1.0,0.0,0.0,3.5834481716156006,3.5834720134735107,8.568317184654006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.841796875,0.0,1484.4984130859375,1895.4371337890625,0.0,3182.0751953125,0.8932949900627136,1.0,0.0,3.0,1.0,0.0
17843580,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9150179028511048,0.4522552788257599,0.4083400964736938,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9832600951194764,0.5556062459945679,0.5261967182159424,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8845615983009338,0.4106074273586273,0.2884307503700256,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8648939728736877,0.3837381601333618,0.3653609752655029,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7200489640235901,0.2160819321870803,0.9848535060882568,285.00177001953125,284.95001220703125,300.4723815917969,294.5185241699219,298.2249755859375,297.1899108886719,285.00054931640625,1.0,0.57737797498703,0.4218428432941437,0.4218428432941437,1.0,1.0,-3.089716911315918,0.9718247652053832,2.117892265319824,0.2754487693309784,0.9475662708282472,0.9475662708282472,0.0,146.6197509765625,120.0,58567.875,0.0,2452.426513671875,1.0,279.44189453125,283.2299194335937,297.4978332519531,301.2527770996094,293.1499938964844,293.1499938964844,279.1499938964844,33529.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684388399124146,1.0,0.0,0.0,3.696831703186035,3.696855783462525,9.119114565692144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.9189453125,0.0,1567.175048828125,1895.4371337890625,0.0,3108.16552734375,0.9140449166297911,1.0,0.0,3.0,1.0,0.0
17843640,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9150179028511048,0.4522552788257599,0.4083400964736938,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9832600951194764,0.5556062459945679,0.5261967182159424,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8845615983009338,0.4106074273586273,0.2884307503700256,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8648939728736877,0.3837381601333618,0.3653609752655029,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7200489640235901,0.2160819321870803,0.9848535060882568,285.00177001953125,284.95001220703125,300.4723815917969,294.5185241699219,298.2249755859375,297.1899108886719,285.00054931640625,1.0,0.57737797498703,0.4218428432941437,0.4218428432941437,1.0,1.0,-3.089716911315918,0.9718247652053832,2.117892265319824,0.2754487693309784,0.9475662708282472,0.9475662708282472,0.0,146.6197509765625,120.0,58567.875,0.0,2452.426513671875,1.0,279.44189453125,283.2299194335937,297.4978332519531,301.2527770996094,293.1499938964844,293.1499938964844,279.1499938964844,33529.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684388399124146,1.0,0.0,0.0,3.696831703186035,3.696855783462525,9.119114565692144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.9189453125,0.0,1567.175048828125,1895.4371337890625,0.0,3108.16552734375,0.9140449166297911,1.0,0.0,3.0,1.0,0.0
17843700,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9273817539215088,0.4515024423599243,0.4077445566654205,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9933804869651794,0.5564467310905457,0.5270064473152161,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8957326412200928,0.4108080267906189,0.2885574996471405,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8754586577415466,0.3837970793247223,0.3653611838817596,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7279765009880066,0.2160090506076812,0.9838994145393372,284.8685913085937,284.95001220703125,300.4939880371094,294.5026550292969,298.2309875488281,297.1899719238281,284.86553955078125,1.0,0.5737866759300232,0.4215787053108215,0.4215787053108215,1.0,1.0,-3.088985681533813,0.9708804488182068,2.118105173110962,0.2747783660888672,0.8547173142433167,0.8547173142433167,0.0,140.71311950683594,120.0,59356.1953125,0.0,2419.920166015625,1.0,279.1966552734375,283.0796813964844,297.5362854003906,301.4514465332031,293.1499938964844,293.1499938964844,279.1499938964844,38011.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747461438179016,1.0,0.0,0.0,3.658820629119873,3.658845186233521,8.932552191254217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.3525390625,0.0,1558.092041015625,1895.4371337890625,0.0,3167.326416015625,0.9064612984657288,1.0,0.0,3.0,1.0,0.0
17843760,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.937966525554657,0.4505968987941742,0.4067445993423462,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.5571913123130798,0.5245348215103149,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9054895639419556,0.4108680188655853,0.2884636223316192,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8847516179084778,0.3837204873561859,0.365116149187088,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7347652316093445,0.2158363312482834,0.9823250770568848,284.8978881835937,284.95001220703125,300.5155029296875,294.48681640625,298.2356262207031,297.1883850097656,284.8991394042969,1.0,0.5698903203010559,0.4213270843029022,0.4213270843029022,1.0,1.0,-3.0827503204345703,0.967934787273407,2.1148154735565186,0.2735681533813476,0.8508205413818359,0.8508205413818359,0.0,135.6600799560547,108.0,58927.58984375,0.0,2381.496337890625,1.0,279.15771484375,283.1107177734375,297.5080261230469,301.3597717285156,293.1499938964844,293.1499938964844,279.45001220703125,39267.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765363097190857,1.0,0.0,0.0,3.562147378921509,3.56217098236084,8.466756185043778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.1220703125,0.0,1461.467529296875,1895.4371337890625,0.0,3184.112060546875,0.8883557915687561,1.0,0.0,3.0,1.0,0.0
17843820,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9546332955360411,0.4499725997447967,0.4056899845600128,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.5624701976776123,0.499194324016571,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.923017144203186,0.4118791818618774,0.2888116538524627,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9000248312950134,0.3842359185218811,0.3651729524135589,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7458910346031189,0.2158760577440261,0.9807305335998536,284.98162841796875,284.95001220703125,300.5581970214844,294.4554138183594,298.2582092285156,297.2064819335937,284.9797058105469,1.0,0.5603756904602051,0.420823872089386,0.420823872089386,1.0,1.0,-3.049358367919922,0.9544245600700378,2.09493374824524,0.2676877975463867,0.92255699634552,0.92255699634552,0.0,127.35813903808594,111.0,57699.66015625,0.0,2276.994140625,1.0,279.4416809082031,283.2171936035156,297.43035888671875,301.141357421875,293.1499938964844,293.1499938964844,279.1499938964844,34201.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679201602935791,1.0,0.0,0.0,3.6542892456054688,3.654313087463379,8.910439532883174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.5927734375,0.0,1524.4742431640625,1895.4371337890625,0.0,3103.2998046875,0.9047984480857848,1.0,0.0,3.0,1.0,0.0
17843880,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9546332955360411,0.4499725997447967,0.4056899845600128,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.5624701976776123,0.499194324016571,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.923017144203186,0.4118791818618774,0.2888116538524627,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9000248312950134,0.3842359185218811,0.3651729524135589,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7458910346031189,0.2158760577440261,0.9807305335998536,284.98162841796875,284.95001220703125,300.5581970214844,294.4554138183594,298.2582092285156,297.2064819335937,284.9797058105469,1.0,0.5603756904602051,0.420823872089386,0.420823872089386,1.0,1.0,-3.049358367919922,0.9544245600700378,2.09493374824524,0.2676877975463867,0.92255699634552,0.92255699634552,0.0,127.35813903808594,111.0,57699.66015625,0.0,2276.994140625,1.0,279.4416809082031,283.2171936035156,297.43035888671875,301.141357421875,293.1499938964844,293.1499938964844,279.1499938964844,34201.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679201602935791,1.0,0.0,0.0,3.6542892456054688,3.654313087463379,8.910439532883174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.5927734375,0.0,1524.4742431640625,1895.4371337890625,0.0,3103.2998046875,0.9047984480857848,1.0,0.0,3.0,1.0,0.0
17843940,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9639004468917848,0.4483217298984527,0.4042751789093017,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.5694705247879028,0.4839283227920532,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9345424175262452,0.4122213423252105,0.2890520989894867,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9099050164222716,0.3841843008995056,0.365109235048294,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7530131340026855,0.2156760692596435,0.9794157147407532,284.8983154296875,284.95001220703125,300.6003112792969,294.424560546875,298.2848815917969,297.23004150390625,284.8992919921875,1.0,0.5549405813217163,0.4203206300735473,0.4203206300735473,1.0,1.0,-3.0279417037963867,0.945327877998352,2.082613706588745,0.26320281624794,0.8310403823852539,0.8310403823852539,0.0,122.4828872680664,129.0,57651.4765625,0.0,2213.29345703125,1.0,279.15850830078125,283.1240539550781,297.4342956542969,301.2067565917969,293.1499938964844,293.1499938964844,279.45001220703125,39809.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736896514892578,1.0,0.0,0.0,3.4742817878723145,3.474304914474488,8.054218483266595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.7470703125,0.0,1373.4537353515625,1895.4371337890625,0.0,3157.41845703125,0.8698101043701172,1.0,0.0,3.0,1.0,0.0
17844000,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9639004468917848,0.4483217298984527,0.4042751789093017,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.5694705247879028,0.4839283227920532,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9345424175262452,0.4122213423252105,0.2890520989894867,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9099050164222716,0.3841843008995056,0.365109235048294,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7530131340026855,0.2156760692596435,0.9794157147407532,284.8983154296875,284.95001220703125,300.6003112792969,294.424560546875,298.2848815917969,297.23004150390625,284.8992919921875,1.0,0.5549405813217163,0.4203206300735473,0.4203206300735473,1.0,1.0,-3.0279417037963867,0.945327877998352,2.082613706588745,0.26320281624794,0.8310403823852539,0.8310403823852539,0.0,122.4828872680664,129.0,57651.4765625,0.0,2213.29345703125,1.0,279.15850830078125,283.1240539550781,297.4342956542969,301.2067565917969,293.1499938964844,293.1499938964844,279.45001220703125,39809.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736896514892578,1.0,0.0,0.0,3.4742817878723145,3.474304914474488,8.054218483266595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.7470703125,0.0,1373.4537353515625,1895.4371337890625,0.0,3157.41845703125,0.8698101043701172,1.0,0.0,3.0,1.0,0.0
17844060,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.960085928440094,0.4479594826698303,0.4037316441535949,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.575969398021698,0.4888701438903808,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9318453669548036,0.4135601818561554,0.2898374795913696,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9070079922676086,0.3848877847194671,0.3656306862831116,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.750785768032074,0.2159716337919235,0.9803566336631776,285.003173828125,284.95001220703125,300.64166259765625,294.39453125,298.314453125,297.253662109375,285.0028076171875,1.0,0.5575878620147705,0.4203506410121918,0.4203506410121918,1.0,1.0,-3.035891056060791,0.9482992887496948,2.0875918865203857,0.2640184760093689,0.9227381944656372,0.9227381944656372,0.0,124.06468963623048,147.0,57124.6171875,0.0,2235.68994140625,1.0,279.4410400390625,283.23980712890625,297.367431640625,301.0231628417969,293.1499938964844,293.1499938964844,279.1499938964844,33383.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643933534622192,1.0,0.0,0.0,3.5946812629699707,3.5947041511535645,8.62212004903995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.8349609375,0.0,1453.2061767578125,1895.4371337890625,0.0,3070.21484375,0.8910130858421326,1.0,0.0,3.0,1.0,0.0
17844120,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.960085928440094,0.4479594826698303,0.4037316441535949,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.575969398021698,0.4888701438903808,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9318453669548036,0.4135601818561554,0.2898374795913696,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9070079922676086,0.3848877847194671,0.3656306862831116,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.750785768032074,0.2159716337919235,0.9803566336631776,285.003173828125,284.95001220703125,300.64166259765625,294.39453125,298.314453125,297.253662109375,285.0028076171875,1.0,0.5575878620147705,0.4203506410121918,0.4203506410121918,1.0,1.0,-3.035891056060791,0.9482992887496948,2.0875918865203857,0.2640184760093689,0.9227381944656372,0.9227381944656372,0.0,124.06468963623048,147.0,57124.6171875,0.0,2235.68994140625,1.0,279.4410400390625,283.23980712890625,297.367431640625,301.0231628417969,293.1499938964844,293.1499938964844,279.1499938964844,33383.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643933534622192,1.0,0.0,0.0,3.5946812629699707,3.5947041511535645,8.62212004903995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.8349609375,0.0,1453.2061767578125,1895.4371337890625,0.0,3070.21484375,0.8910130858421326,1.0,0.0,3.0,1.0,0.0
17844180,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9445508122444152,0.4464834630489349,0.4028774797916412,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.5781421661376953,0.5102057456970215,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9174180626869202,0.4141760468482971,0.2905734181404114,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.894080400466919,0.3849652409553528,0.3660993576049804,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7410024404525757,0.2158900052309036,0.9816327095031738,284.9223022460937,284.95001220703125,300.6820678710937,294.36553955078125,298.3259582519531,297.2496337890625,284.9237670898437,1.0,0.5656543970108032,0.4203806221485138,0.4203806221485138,1.0,1.0,-3.063481330871582,0.9584788084030152,2.1050024032592773,0.2679762840270996,0.8508192300796509,0.8508192300796509,0.0,130.8641357421875,150.0,58068.54296875,0.0,2321.026611328125,1.0,279.15869140625,283.1321105957031,297.3905639648437,301.1700134277344,293.1499938964844,293.1499938964844,279.45001220703125,37984.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732855916023254,1.0,0.0,0.0,3.4928433895111084,3.492866277694702,8.140508498399868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.3720703125,0.0,1379.4598388671875,1895.4371337890625,0.0,3153.62890625,0.8724071979522705,1.0,0.0,3.0,1.0,0.0
